Date,Time,Room Temperature,Room Setpoint,Heating Demand,Cooling Demand,Heating/Cooling External Control,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External
10/11/2020,15:45:46,21.974766,21.000000,0.000000,39.449593,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:46:46,22.033531,21.000000,0.000000,47.688942,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:47:46,22.039042,21.000000,0.000000,55.189651,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:48:46,22.008871,21.000000,0.000000,62.138638,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:49:46,21.956482,21.000000,0.000000,68.388054,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:50:46,21.893200,21.000000,0.000000,74.107437,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:51:46,21.826086,21.000000,0.000000,79.128609,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:52:46,21.758089,21.000000,0.000000,83.591118,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:53:46,21.693729,21.000000,0.000000,87.491089,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:54:46,21.632694,21.000000,0.000000,91.025208,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:55:46,21.573009,21.000000,0.000000,94.171745,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:56:46,21.522243,21.000000,0.000000,96.945473,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:57:46,21.653124,21.000000,0.000000,23.662670,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:58:46,21.872917,21.000000,0.000000,32.585266,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,15:59:46,21.988743,21.000000,0.000000,41.048134,0,2.460000,2.460000,41.580002,41.580002
10/11/2020,16:00:46,22.033825,21.000000,0.000000,49.124729,0,2.460000,1.830000,41.580002,9.360000
10/11/2020,16:01:46,21.939482,21.000000,0.000000,55.051571,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:02:46,21.926275,21.000000,0.000000,61.170303,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:03:46,21.891685,21.000000,0.000000,67.008209,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:04:46,21.845474,21.000000,0.000000,72.437515,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:05:46,21.790939,21.000000,0.000000,77.326775,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:06:46,21.735449,21.000000,0.000000,81.842659,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:07:46,21.684641,21.000000,0.000000,85.916092,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:08:46,21.636530,21.000000,0.000000,89.638580,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:09:46,21.589813,21.000000,0.000000,92.937912,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:10:46,21.546003,21.000000,0.000000,95.980446,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:11:46,21.505520,21.000000,0.000000,98.801880,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:12:46,21.746120,21.000000,0.000000,26.673536,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:13:46,21.939192,21.000000,0.000000,35.797768,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:14:46,22.037424,21.000000,0.000000,44.552982,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:15:46,22.067993,21.000000,0.000000,52.592304,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:16:46,22.052975,21.000000,0.000000,60.084373,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:17:46,22.009977,21.000000,0.000000,67.005936,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:18:46,21.950878,21.000000,0.000000,73.130127,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:19:46,21.883919,21.000000,0.000000,78.618843,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:20:46,21.814257,21.000000,0.000000,83.509636,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:21:46,21.750704,21.000000,0.000000,87.868141,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:22:46,21.690269,21.000000,0.000000,91.956436,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:23:46,21.633253,21.000000,0.000000,95.545013,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:24:46,21.579712,21.000000,0.000000,98.746956,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:25:46,21.536180,21.000000,0.000000,100.000000,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:26:46,21.509830,21.000000,0.000000,100.000000,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:27:46,21.648552,21.000000,0.000000,23.253824,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:28:46,21.902548,21.000000,0.000000,32.925148,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:29:46,22.036858,21.000000,0.000000,42.121902,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:30:46,22.090374,21.000000,0.000000,50.755173,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:31:46,22.068024,21.000000,0.000000,58.712791,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:32:46,22.035362,21.000000,0.000000,65.373039,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:33:47,21.979961,21.000000,0.000000,71.901726,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:34:46,21.913448,21.000000,0.000000,77.629074,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:35:47,21.847311,21.000000,0.000000,82.933456,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:36:47,21.777048,21.000000,0.000000,87.526070,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:37:46,21.711296,21.000000,0.000000,91.549133,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:38:47,21.646368,21.000000,0.000000,95.224991,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:39:47,21.589224,21.000000,0.000000,98.454849,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:40:46,21.542973,21.000000,0.000000,100.000000,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:41:46,21.512535,21.000000,0.000000,100.000000,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:42:46,21.647888,21.000000,0.000000,23.250084,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:43:46,21.895199,21.000000,0.000000,32.594139,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:44:47,22.034117,21.000000,0.000000,41.944687,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:45:47,22.087481,21.000000,0.000000,50.555443,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:46:47,22.086323,21.000000,0.000000,58.481415,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:47:47,22.051136,21.000000,0.000000,65.709244,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:48:47,21.995968,21.000000,0.000000,72.244461,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:49:47,21.929838,21.000000,0.000000,78.109100,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:50:47,21.861427,21.000000,0.000000,83.393974,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:51:47,21.791933,21.000000,0.000000,88.110657,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:52:47,21.723862,21.000000,0.000000,92.292473,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:53:47,21.659723,21.000000,0.000000,96.006271,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:54:47,21.599457,21.000000,0.000000,99.285652,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:55:47,21.550467,21.000000,0.000000,100.000000,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:56:47,21.518248,21.000000,0.000000,100.000000,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:57:47,21.563442,21.000000,0.000000,20.874130,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:58:47,21.849937,21.000000,0.000000,30.428654,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,16:59:47,22.011497,21.000000,0.000000,39.753857,0,1.830000,1.830000,9.360000,9.360000
10/11/2020,17:00:47,22.084541,21.000000,0.000000,48.580917,0,1.830000,1.460000,9.360000,0.020000
10/11/2020,17:01:47,22.055277,21.000000,0.000000,56.319523,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:02:47,21.978979,21.000000,0.000000,62.138611,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:03:47,21.888493,21.000000,0.000000,67.387589,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:04:47,21.794729,21.000000,0.000000,71.841431,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:05:47,21.700106,21.000000,0.000000,75.523109,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:06:47,21.610739,21.000000,0.000000,78.546547,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:07:47,21.528637,21.000000,0.000000,80.997292,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:08:47,21.615423,21.000000,0.000000,23.455997,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:09:47,21.744869,21.000000,0.000000,30.246595,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:10:47,21.800861,21.000000,0.000000,36.679314,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:11:47,21.805115,21.000000,0.000000,42.325935,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:12:47,21.777094,21.000000,0.000000,47.441662,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:13:47,21.728838,21.000000,0.000000,51.923336,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:14:47,21.668877,21.000000,0.000000,55.773056,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:15:47,21.607370,21.000000,0.000000,59.105202,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:16:47,21.546511,21.000000,0.000000,61.958618,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:17:47,21.523535,21.000000,0.000000,20.374798,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:18:47,21.641241,21.000000,0.000000,26.181782,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:19:47,21.696787,21.000000,0.000000,31.673517,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:20:47,21.709351,21.000000,0.000000,36.738785,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:21:47,21.693869,21.000000,0.000000,41.334606,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:22:47,21.660082,21.000000,0.000000,45.432156,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:23:47,21.614294,21.000000,0.000000,49.018219,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:24:47,21.563147,21.000000,0.000000,52.125687,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:25:47,21.509605,21.000000,0.000000,54.771229,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:26:47,21.585445,21.000000,0.000000,23.665958,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:27:47,21.641581,21.000000,0.000000,28.717148,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:28:47,21.657570,21.000000,0.000000,33.331306,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:29:47,21.646086,21.000000,0.000000,37.590927,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:30:47,21.618376,21.000000,0.000000,41.424667,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:31:47,21.564425,21.000000,0.000000,44.868626,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:32:47,21.525690,21.000000,0.000000,47.533249,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:33:47,21.534260,21.000000,0.000000,21.227276,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:34:47,21.597004,21.000000,0.000000,26.001314,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:35:47,21.620804,21.000000,0.000000,30.485325,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:36:47,21.619196,21.000000,0.000000,34.645378,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:37:47,21.598482,21.000000,0.000000,38.476395,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:38:47,21.566504,21.000000,0.000000,41.839737,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:41:48,21.582628,21.000000,0.000000,25.266636,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:42:48,21.606056,21.000000,0.000000,29.696255,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:43:48,21.603724,21.000000,0.000000,33.723621,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:44:48,21.583111,21.000000,0.000000,37.364037,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:45:48,21.551409,21.000000,0.000000,40.610317,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:46:48,21.515091,21.000000,0.000000,43.449951,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:47:48,21.544859,21.000000,0.000000,22.284988,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:48:48,21.585850,21.000000,0.000000,26.760006,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:49:48,21.596014,21.000000,0.000000,30.878565,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:50:48,21.585745,21.000000,0.000000,34.662712,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:51:48,21.562456,21.000000,0.000000,38.034904,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:52:49,21.530752,21.000000,0.000000,41.113148,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:53:49,21.509329,21.000000,0.000000,20.000000,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:54:49,21.567755,21.000000,0.000000,24.600691,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:55:49,21.589025,21.000000,0.000000,28.799932,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:56:49,21.586397,21.000000,0.000000,32.681896,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:57:48,21.568624,21.000000,0.000000,36.172256,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:58:48,21.539419,21.000000,0.000000,39.415405,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,17:59:48,21.504801,21.000000,0.000000,42.245659,0,1.460000,1.460000,0.020000,0.020000
10/11/2020,18:00:48,21.554428,21.000000,0.000000,23.272594,0,1.460000,1.100000,0.020000,0.000000
10/11/2020,18:01:48,21.559059,21.000000,0.000000,27.155802,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:02:48,21.486750,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:03:49,21.458883,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:04:49,21.408579,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:05:49,21.344826,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:06:49,21.272192,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:07:49,21.194466,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:08:49,21.115709,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:09:49,21.033825,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:10:49,20.954193,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:11:49,20.876404,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:12:49,20.801073,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:13:49,20.728596,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:14:49,20.659206,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:15:49,20.593019,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:16:49,20.530066,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:17:49,20.470320,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:18:49,20.413715,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:19:49,20.361021,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:20:49,20.309526,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:21:49,20.261711,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:22:49,20.216579,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:23:49,20.174002,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:24:49,20.133846,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:25:49,20.095991,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:26:49,20.060310,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:27:49,20.026686,21.000000,0.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:28:49,19.995584,21.000000,20.765909,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:29:49,19.974064,21.000000,28.432457,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:30:49,19.956680,21.000000,36.188869,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:31:49,19.929745,21.000000,44.223755,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:32:49,19.920330,21.000000,52.176800,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:33:49,19.914661,21.000000,60.130764,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:34:49,19.912577,21.000000,68.058960,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:35:49,19.913870,21.000000,75.805069,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:36:49,19.918505,21.000000,83.737434,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:37:49,19.926157,21.000000,91.441483,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:38:49,19.936720,21.000000,99.026443,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:39:49,19.949108,21.000000,100.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:40:49,19.961622,21.000000,100.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:41:49,19.974180,21.000000,100.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:42:49,19.986742,21.000000,100.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:43:49,19.999287,21.000000,100.000000,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:44:49,19.987972,21.000000,25.737263,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:45:49,19.977028,21.000000,33.254166,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:46:49,19.969229,21.000000,40.919827,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:47:49,19.964785,21.000000,48.457546,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:48:49,19.963276,21.000000,55.972652,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:49:49,19.964655,21.000000,63.442505,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:50:49,19.968798,21.000000,70.846481,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:51:49,19.975716,21.000000,78.286034,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:52:49,19.984873,21.000000,85.379166,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:53:49,19.996534,21.000000,92.472038,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:54:49,19.992373,21.000000,24.209423,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:55:49,19.983309,21.000000,31.653603,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:56:49,19.977259,21.000000,39.110451,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:57:49,19.974091,21.000000,46.681911,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:58:49,19.973793,21.000000,53.974804,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,18:59:49,19.976164,21.000000,61.340652,0.000000,0,1.100000,1.100000,0.000000,0.000000
10/11/2020,19:00:49,19.981131,21.000000,68.636093,0.000000,0,1.100000,0.860000,0.000000,0.010000
10/11/2020,19:01:49,19.972721,21.000000,76.106369,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:02:49,19.982832,21.000000,83.450333,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:03:49,19.994823,21.000000,90.431282,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:04:49,19.994137,21.000000,23.211582,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:05:49,19.985617,21.000000,30.630760,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:06:49,19.980009,21.000000,38.060280,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:07:49,19.977201,21.000000,45.602104,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:08:49,19.977161,21.000000,52.865337,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:09:49,19.979721,21.000000,60.200428,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:10:49,19.984787,21.000000,67.465271,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:11:49,19.992262,21.000000,74.641846,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:12:49,19.998741,21.000000,20.124760,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:13:49,19.989565,21.000000,27.644547,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:14:49,19.983530,21.000000,34.929047,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:15:49,19.980164,21.000000,42.330769,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:16:49,19.979506,21.000000,49.705662,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:17:49,19.981457,21.000000,57.034023,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:18:49,19.986013,21.000000,64.417412,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:19:49,19.992775,21.000000,71.476715,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:20:49,19.998726,21.000000,20.124672,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:21:49,19.990080,21.000000,27.513180,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:22:49,19.984283,21.000000,34.910698,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:23:49,19.981220,21.000000,42.422722,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:24:49,19.980902,21.000000,49.782413,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:25:49,19.983099,21.000000,56.972198,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:26:49,19.987795,21.000000,64.217361,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:27:49,19.994862,21.000000,71.377869,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:28:49,19.996489,21.000000,21.848156,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:29:49,19.988665,21.000000,29.355635,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:30:49,19.983803,21.000000,36.745880,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:31:49,19.970850,21.000000,44.173012,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:32:49,19.971378,21.000000,51.598953,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:33:49,19.974485,21.000000,58.969421,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:34:49,19.980173,21.000000,66.386948,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:35:49,19.988140,21.000000,73.590591,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:36:49,19.998161,21.000000,80.568649,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:37:49,19.992990,21.000000,24.923771,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:38:49,19.986300,21.000000,32.315659,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:39:49,19.982338,21.000000,39.829147,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:40:49,19.981150,21.000000,47.197151,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:41:49,19.982512,21.000000,54.401474,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:42:49,19.986370,21.000000,61.667919,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:43:49,19.992634,21.000000,68.855743,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:44:49,19.999577,21.000000,0.000000,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:45:49,19.990652,21.000000,27.139378,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:46:49,19.984900,21.000000,34.531406,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:47:49,19.981924,21.000000,41.792023,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:48:49,19.981531,21.000000,49.147541,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:49:49,19.983702,21.000000,56.455322,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:50:49,19.988443,21.000000,63.816719,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:51:49,19.995474,21.000000,70.972679,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:52:49,19.996300,21.000000,22.093613,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:53:49,19.988691,21.000000,29.477274,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:54:49,19.983883,21.000000,36.866249,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:55:49,19.981781,21.000000,44.362396,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:56:49,19.982355,21.000000,51.699867,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,19:59:51,19.999006,21.000000,73.428848,0.000000,0,0.860000,0.860000,0.010000,0.010000
10/11/2020,20:00:51,19.992613,21.000000,25.290970,0.000000,0,0.860000,0.710000,0.010000,0.000000
10/11/2020,20:01:51,19.974009,21.000000,32.885086,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:02:51,19.970526,21.000000,40.365295,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:03:51,19.969755,21.000000,47.819550,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:04:51,19.971617,21.000000,55.351765,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:05:51,19.975904,21.000000,62.573242,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:08:52,19.997940,21.000000,20.619955,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:09:52,19.989479,21.000000,28.007355,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:10:52,19.983850,21.000000,35.406384,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:11:52,19.980944,21.000000,42.918793,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:12:52,19.980768,21.000000,50.277855,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:13:52,19.983086,21.000000,57.466312,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:14:52,19.987869,21.000000,64.709778,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:15:52,19.995001,21.000000,71.868362,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:16:52,19.996103,21.000000,22.095240,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:17:52,19.988226,21.000000,29.485775,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:18:52,19.983156,21.000000,36.883682,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:19:52,19.980835,21.000000,44.145088,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:20:52,19.981089,21.000000,51.496513,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:21:52,19.983879,21.000000,58.795532,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:22:52,19.989214,21.000000,66.143654,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:23:52,19.996817,21.000000,73.282120,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:24:52,19.994268,21.000000,23.571667,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:25:52,19.987085,21.000000,30.841856,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:26:52,19.982553,21.000000,38.238167,0.000000,0,0.710000,-999.000000,0.000000,0.000000
10/11/2020,20:27:52,19.980734,21.000000,45.739532,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:28:52,19.981581,21.000000,53.079910,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:29:52,19.984962,21.000000,60.363358,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:30:53,19.990753,21.000000,67.571823,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:31:52,19.990816,21.000000,74.700714,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:32:52,20.000206,21.000000,0.000000,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:33:52,19.990433,21.000000,27.023335,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:34:53,19.984261,21.000000,34.425453,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:35:53,19.980862,21.000000,41.821938,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:36:52,19.980133,21.000000,49.069874,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:37:53,19.981964,21.000000,56.395603,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:38:52,19.986376,21.000000,63.777676,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:39:53,19.993111,21.000000,70.956116,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:40:52,19.998587,21.000000,20.249462,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:41:53,19.989805,21.000000,27.639912,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:42:53,19.983944,21.000000,34.919037,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:43:53,19.980694,21.000000,42.437565,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:44:53,19.980194,21.000000,49.805027,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:45:53,19.982283,21.000000,57.125137,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:46:53,19.986849,21.000000,64.379402,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:47:53,19.993647,21.000000,71.431396,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:48:53,19.997929,21.000000,20.743034,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:49:53,19.989235,21.000000,28.256104,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:50:53,19.983540,21.000000,35.658348,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:51:53,19.980600,21.000000,43.051460,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:52:53,19.980330,21.000000,50.415203,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:53:53,19.982574,21.000000,57.608513,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:54:53,19.987415,21.000000,64.977142,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:55:53,19.994555,21.000000,72.139206,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:56:53,19.996725,21.000000,21.603930,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:57:53,19.988495,21.000000,28.996521,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:58:53,19.983160,21.000000,36.275558,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,20:59:53,19.980440,21.000000,43.789848,0.000000,0,0.710000,0.710000,0.000000,0.000000
10/11/2020,21:00:53,19.980448,17.000000,51.149300,0.000000,0,0.710000,0.570000,0.000000,0.000000
10/11/2020,21:01:53,19.858147,17.000000,0.000000,40.000816,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:02:53,19.705324,17.000000,0.000000,59.070305,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:03:53,19.535479,17.000000,0.000000,76.618080,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:04:53,19.363083,17.000000,0.000000,92.638123,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:05:53,19.201012,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:06:53,19.080359,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:07:53,18.999392,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:08:53,18.939583,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:09:53,18.895809,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:10:53,18.863787,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:11:53,18.838739,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:12:53,18.817574,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:13:53,18.798992,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:16:55,18.761868,17.000000,0.000000,35.711433,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:17:54,18.933992,17.000000,0.000000,36.251621,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:18:54,19.012688,17.000000,0.000000,52.327644,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:19:54,19.023129,17.000000,0.000000,67.904060,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:20:54,18.987917,17.000000,0.000000,82.634521,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:21:54,18.926378,17.000000,0.000000,96.790894,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:22:54,18.855495,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:23:54,18.801546,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:24:54,18.763975,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:25:54,18.738815,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:26:54,18.717535,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:27:54,18.702467,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:28:54,18.691250,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:29:54,18.683208,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:30:54,18.675056,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:31:54,18.661224,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:34:53,null,null,null,null,null,null,null,null,null
10/11/2020,21:34:55,18.645874,17.000000,0.000000,35.698250,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:35:54,18.814562,17.000000,0.000000,35.062965,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:36:54,18.897892,17.000000,0.000000,50.524033,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:37:54,18.916880,17.000000,0.000000,65.590958,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:38:54,18.891544,17.000000,0.000000,79.661026,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:39:54,18.840424,17.000000,0.000000,92.772171,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:40:55,18.772034,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:41:55,18.717648,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:42:55,18.677097,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:43:55,18.651140,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:44:55,18.635654,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:45:55,18.625313,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:46:55,18.615574,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:47:55,18.602264,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:48:55,18.590975,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:49:55,18.586720,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:50:55,18.584967,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:51:55,18.578127,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:52:55,18.572798,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:53:55,18.571157,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:54:55,18.566616,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:55:55,18.562677,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:56:55,18.557533,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:57:55,18.551838,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:58:55,18.548635,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,21:59:55,18.545496,17.000000,0.000000,100.000000,0,0.570000,0.570000,0.000000,0.000000
10/11/2020,22:00:55,18.542870,17.000000,0.000000,100.000000,0,0.570000,0.940000,0.000000,0.000000
10/11/2020,22:01:55,18.535957,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:02:55,18.535402,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:03:55,18.534586,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:04:55,18.534197,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:05:55,18.536747,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:06:55,18.536961,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:07:55,18.535503,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:08:55,18.533754,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:09:55,18.529978,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:10:55,18.526207,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:11:55,18.522919,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:12:55,18.521536,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:13:55,18.522467,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:14:55,18.521679,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:15:55,18.518049,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:16:55,18.515469,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:17:55,18.516001,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:18:55,18.517260,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:19:55,18.513748,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:20:55,18.507364,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:21:55,18.504333,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:22:55,18.505573,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:23:55,18.508343,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:24:55,18.511858,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:25:55,18.517761,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:26:55,18.519493,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:27:55,18.517649,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:28:55,18.517828,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:29:55,18.518478,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:30:55,18.519804,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:31:55,18.515841,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:32:55,18.515190,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:33:55,18.510454,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:34:55,18.505505,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:35:55,18.502264,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:36:55,18.501684,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:37:55,18.500786,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:38:55,18.498144,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:39:55,18.498777,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:40:55,18.498808,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:41:55,18.496511,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:42:55,18.491936,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:43:55,18.490088,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:44:55,18.487261,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:45:55,18.487875,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:46:55,18.487066,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:47:55,18.484205,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:48:55,18.486702,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:49:55,18.487505,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:50:55,18.485533,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:51:55,18.487295,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:52:55,18.490513,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:53:55,18.493124,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:54:55,18.494978,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:55:55,18.494289,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:56:55,18.491913,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:57:55,18.491850,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:58:55,18.490456,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,22:59:55,18.490536,17.000000,0.000000,100.000000,0,0.940000,0.940000,0.000000,0.000000
10/11/2020,23:00:55,18.488064,17.000000,0.000000,100.000000,0,0.940000,1.520000,0.000000,0.000000
10/11/2020,23:01:55,18.483042,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:02:55,18.481375,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:03:55,18.480806,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:04:55,18.481817,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:05:55,18.485228,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:06:55,18.485804,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:07:55,18.484720,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:08:55,18.482992,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:09:55,18.479717,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:10:55,18.478104,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:11:55,18.479128,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:12:55,18.479208,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:13:55,18.479179,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:14:55,18.479593,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:15:55,18.482124,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:16:55,18.482008,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:17:55,18.483473,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:18:56,18.484823,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:19:55,18.484764,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:20:55,18.484760,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:21:55,18.481079,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:22:55,18.477156,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:23:55,18.473759,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:24:55,18.472115,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:25:55,18.473476,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:26:56,18.476866,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:27:55,18.478128,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:28:56,18.480278,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:29:56,18.478796,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:30:56,18.479206,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:31:56,18.481609,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:32:56,18.481457,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:33:56,18.479795,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:34:56,18.479856,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:35:56,18.482258,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:36:56,18.482489,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:37:56,18.479984,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:38:56,18.477943,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:39:56,18.476759,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:40:56,18.478487,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:41:56,18.478823,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:42:56,18.476591,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:43:56,18.478685,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:44:56,18.478090,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:45:56,18.475996,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:46:56,18.476528,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:47:56,18.476658,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:48:56,18.475481,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:49:56,18.472137,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:50:56,18.473364,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:51:56,18.476398,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:52:56,18.478621,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:53:56,18.478846,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:54:56,18.476593,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:55:56,18.479683,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:56:56,18.482124,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:57:56,18.481169,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:58:56,18.483732,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
10/11/2020,23:59:56,18.482792,17.000000,0.000000,100.000000,0,1.520000,1.520000,0.000000,0.000000
11/11/2020,00:00:56,18.479984,17.000000,0.000000,100.000000,0,1.520000,2.130000,0.000000,0.000000
11/11/2020,00:01:56,18.476254,17.000000,0.000000,100.000000,0,2.130000,2.130000,0.000000,0.000000
