Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
16/11/2020,16:12:56,21.678083,21.000000,0.000000,0.000000,25.246922,209.749374,5.230000,5.230000,1.960000,1.960000,18.575039
16/11/2020,16:13:56,21.830853,21.000000,0.000000,0.000000,33.018181,280.676514,5.230000,5.230000,1.960000,1.960000,18.561422
16/11/2020,16:14:56,21.905426,21.000000,0.000000,0.000000,40.415432,345.570404,5.230000,5.230000,1.960000,1.960000,18.593515
16/11/2020,16:15:56,21.929564,21.000000,0.000000,0.000000,47.385460,403.472534,5.230000,5.230000,1.960000,1.960000,18.646851
16/11/2020,16:16:56,21.918524,21.000000,0.000000,0.000000,53.727268,457.168640,5.230000,5.230000,1.960000,1.960000,18.646645
16/11/2020,16:17:56,21.884539,21.000000,0.000000,0.000000,59.728851,503.299133,5.230000,5.230000,1.960000,1.960000,18.674725
16/11/2020,16:18:56,21.839584,21.000000,0.000000,0.000000,65.126053,543.211975,5.230000,5.230000,1.960000,1.960000,18.700867
16/11/2020,16:19:56,21.788397,21.000000,0.000000,0.000000,70.035515,581.886047,5.230000,5.230000,1.960000,1.960000,18.676630
16/11/2020,16:20:56,21.733406,21.000000,0.000000,0.000000,74.459885,618.814270,5.230000,5.230000,1.960000,1.960000,18.619617
16/11/2020,16:21:57,21.679482,21.000000,0.000000,0.000000,78.453674,641.527222,5.230000,5.230000,1.960000,1.960000,18.677158
16/11/2020,16:22:57,21.628035,21.000000,0.000000,0.000000,81.998177,673.877197,5.230000,5.230000,1.960000,1.960000,18.588139
16/11/2020,16:23:56,21.576826,21.000000,0.000000,0.000000,85.271049,694.578613,5.230000,5.230000,1.960000,1.960000,18.600813
16/11/2020,16:24:56,21.532629,21.000000,0.000000,0.000000,88.202614,709.667847,5.230000,5.230000,1.960000,1.960000,18.639824
16/11/2020,16:25:56,21.551582,21.000000,0.000000,0.000000,20.776554,168.848724,5.230000,5.230000,1.960000,1.960000,18.596817
16/11/2020,16:26:56,21.784716,21.000000,0.000000,0.000000,29.148920,244.895782,5.230000,5.230000,1.960000,1.960000,18.599094
16/11/2020,16:27:56,21.913540,21.000000,0.000000,0.000000,37.179173,318.856628,5.230000,5.230000,1.960000,1.960000,18.585402
16/11/2020,16:28:56,21.973820,21.000000,0.000000,0.000000,45.066845,384.901001,5.230000,5.230000,1.960000,1.960000,18.669928
16/11/2020,16:29:57,21.980644,21.000000,0.000000,0.000000,52.244465,450.397705,5.230000,5.230000,1.960000,1.960000,18.609047
16/11/2020,16:30:57,21.954111,21.000000,0.000000,0.000000,58.795986,505.018524,5.230000,5.230000,1.960000,1.960000,18.608431
16/11/2020,16:31:57,21.923136,21.000000,0.000000,0.000000,64.977737,557.408508,5.230000,5.230000,1.960000,1.960000,18.586210
16/11/2020,16:32:56,21.862726,21.000000,0.000000,0.000000,70.376892,599.946411,5.230000,5.230000,1.960000,1.960000,18.564247
16/11/2020,16:33:56,21.799072,21.000000,0.000000,0.000000,75.220444,637.614746,5.230000,5.230000,1.960000,1.960000,18.546803
16/11/2020,16:34:57,21.734608,21.000000,0.000000,0.000000,79.534843,667.911316,5.230000,5.230000,1.960000,1.960000,18.548117
16/11/2020,16:35:57,21.675787,21.000000,0.000000,0.000000,83.439743,691.650574,5.230000,5.230000,1.960000,1.960000,18.579849
16/11/2020,16:36:57,21.619465,21.000000,0.000000,0.000000,86.927582,719.180908,5.230000,5.230000,1.960000,1.960000,18.536741
16/11/2020,16:39:58,21.637486,21.000000,0.000000,0.000000,23.268188,190.482925,5.230000,5.230000,1.960000,1.960000,18.574240
16/11/2020,16:40:58,21.850353,21.000000,0.000000,0.000000,31.923061,270.819458,5.230000,5.230000,1.960000,1.960000,18.571278
16/11/2020,16:41:58,21.962458,21.000000,0.000000,0.000000,40.136272,346.490967,5.230000,5.230000,1.960000,1.960000,18.582375
16/11/2020,16:42:58,22.005957,21.000000,0.000000,0.000000,47.970619,420.576385,5.230000,5.230000,1.960000,1.960000,18.512661
16/11/2020,16:43:58,22.001366,21.000000,0.000000,0.000000,55.169765,477.997009,5.230000,5.230000,1.960000,1.960000,18.593655
16/11/2020,16:46:59,21.849987,21.000000,0.000000,0.000000,73.093018,620.770569,5.230000,5.230000,1.960000,1.960000,18.568298
16/11/2020,16:47:59,21.787439,21.000000,0.000000,0.000000,77.760384,659.249939,5.230000,5.230000,1.960000,1.960000,18.531124
16/11/2020,16:48:59,21.722635,21.000000,0.000000,0.000000,81.969139,680.019409,5.230000,5.230000,1.960000,1.960000,18.626640
16/11/2020,16:49:59,21.663565,21.000000,0.000000,0.000000,85.783394,712.825195,5.230000,5.230000,1.960000,1.960000,18.550571
16/11/2020,16:50:59,21.605486,21.000000,0.000000,0.000000,89.208900,736.994690,5.230000,5.230000,1.960000,1.960000,18.532675
16/11/2020,16:51:59,21.555466,21.000000,0.000000,0.000000,92.249161,746.160645,5.230000,5.230000,1.960000,1.960000,18.627075
16/11/2020,16:52:59,21.512882,21.000000,0.000000,0.000000,95.046066,766.553772,5.230000,5.230000,1.960000,1.960000,18.604038
16/11/2020,16:56:01,21.987101,21.000000,0.000000,0.000000,42.159477,362.667542,5.230000,5.230000,1.960000,1.960000,18.627048
16/11/2020,16:57:01,22.020536,21.000000,0.000000,0.000000,49.983215,430.248779,5.230000,5.230000,1.960000,1.960000,18.660286
16/11/2020,16:58:01,22.009319,21.000000,0.000000,0.000000,57.170696,496.738647,5.230000,5.230000,1.960000,1.960000,18.580965
16/11/2020,16:59:01,21.967897,21.000000,0.000000,0.000000,63.650085,548.499512,5.230000,5.230000,1.960000,1.960000,18.598621
16/11/2020,17:00:01,21.910419,21.000000,0.000000,0.000000,69.472443,597.480469,5.230000,5.230000,1.960000,1.960000,18.555161
16/11/2020,17:01:01,21.846718,21.000000,0.000000,0.000000,74.698982,633.967651,5.230000,5.180000,1.960000,0.000000,18.585857
16/11/2020,17:02:01,21.793015,21.000000,0.000000,0.000000,79.591560,668.185547,5.180000,5.180000,0.000000,0.000000,18.602448
16/11/2020,17:03:01,21.663671,21.000000,0.000000,0.000000,82.560791,688.478394,5.180000,5.180000,0.000000,0.000000,18.528740
16/11/2020,17:04:01,21.550890,21.000000,0.000000,0.000000,84.815651,691.898071,5.180000,5.180000,0.000000,0.000000,18.568180
16/11/2020,17:05:01,21.592636,21.000000,0.000000,0.000000,22.424671,183.307510,5.180000,5.180000,0.000000,0.000000,18.601345
16/11/2020,17:06:01,21.731892,21.000000,0.000000,0.000000,29.236685,244.191925,5.180000,5.180000,0.000000,0.000000,18.590992
16/11/2020,17:07:01,21.792290,21.000000,0.000000,0.000000,35.565506,299.014862,5.180000,5.180000,0.000000,0.000000,18.594448
16/11/2020,17:08:01,21.798260,21.000000,0.000000,0.000000,41.274567,347.682251,5.180000,5.180000,0.000000,0.000000,18.596226
16/11/2020,17:09:01,21.767984,21.000000,0.000000,0.000000,46.296413,391.160583,5.180000,5.180000,0.000000,0.000000,18.544258
16/11/2020,17:10:01,21.715391,21.000000,0.000000,0.000000,50.616013,424.760864,5.180000,5.180000,0.000000,0.000000,18.539112
16/11/2020,17:11:01,21.652098,21.000000,0.000000,0.000000,54.293602,450.559723,5.180000,5.180000,0.000000,0.000000,18.553455
16/11/2020,17:12:01,21.585936,21.000000,0.000000,0.000000,57.400799,470.365051,5.180000,5.180000,0.000000,0.000000,18.574144
16/11/2020,17:13:01,21.520828,21.000000,0.000000,0.000000,59.997047,484.538269,5.180000,5.180000,0.000000,0.000000,18.602264
16/11/2020,17:14:01,21.577579,21.000000,0.000000,0.000000,22.844341,183.008331,5.180000,5.180000,0.000000,0.000000,18.721565
16/11/2020,17:15:01,21.648281,21.000000,0.000000,0.000000,28.136959,231.374329,5.180000,5.180000,0.000000,0.000000,18.614384
16/11/2020,17:16:01,21.670746,21.000000,0.000000,0.000000,33.013771,270.136566,5.180000,5.180000,0.000000,0.000000,18.670149
16/11/2020,17:17:01,21.659922,21.000000,0.000000,0.000000,37.397343,308.489899,5.180000,5.180000,0.000000,0.000000,18.603395
16/11/2020,17:18:01,21.627884,21.000000,0.000000,0.000000,41.335705,340.721558,5.180000,5.180000,0.000000,0.000000,18.576202
16/11/2020,17:19:01,21.584608,21.000000,0.000000,0.000000,44.710358,364.147430,5.180000,5.180000,0.000000,0.000000,18.605686
16/11/2020,17:20:01,21.536634,21.000000,0.000000,0.000000,47.578472,384.688965,5.180000,5.180000,0.000000,0.000000,18.616037
16/11/2020,17:21:01,21.525053,21.000000,0.000000,0.000000,20.641586,165.640137,5.180000,5.180000,0.000000,0.000000,18.657438
16/11/2020,17:22:01,21.585918,21.000000,0.000000,0.000000,25.305452,205.100708,5.180000,5.180000,0.000000,0.000000,18.650465
16/11/2020,17:23:01,21.606447,21.000000,0.000000,0.000000,29.639400,240.762299,5.180000,5.180000,0.000000,0.000000,18.655418
16/11/2020,17:24:01,21.598495,21.000000,0.000000,0.000000,33.560822,273.801788,5.180000,5.180000,0.000000,0.000000,18.621370
16/11/2020,17:25:01,21.573101,21.000000,0.000000,0.000000,37.061722,301.639221,5.180000,5.180000,0.000000,0.000000,18.604313
16/11/2020,17:26:01,21.537188,21.000000,0.000000,0.000000,40.144943,326.356018,5.180000,5.180000,0.000000,0.000000,18.579964
16/11/2020,17:27:01,21.499588,21.000000,0.000000,0.000000,0.000000,0.000000,5.180000,5.180000,0.000000,0.000000,18.579948
16/11/2020,17:28:01,21.557110,21.000000,0.000000,0.000000,24.072916,196.729492,5.180000,5.180000,0.000000,0.000000,18.565348
16/11/2020,17:29:01,21.571426,21.000000,0.000000,0.000000,28.109604,230.516083,5.180000,5.180000,0.000000,0.000000,18.555523
16/11/2020,17:30:01,21.562521,21.000000,0.000000,0.000000,31.663355,258.508514,5.180000,5.180000,0.000000,0.000000,18.585245
16/11/2020,17:31:01,21.539454,21.000000,0.000000,0.000000,34.919514,283.587189,5.180000,5.180000,0.000000,0.000000,18.589342
16/11/2020,17:34:02,21.550924,21.000000,0.000000,0.000000,24.333153,197.398849,5.180000,5.180000,0.000000,0.000000,18.609037
16/11/2020,17:35:02,21.561195,21.000000,0.000000,0.000000,28.235167,229.017288,5.180000,5.180000,0.000000,0.000000,18.619976
16/11/2020,17:36:02,21.551010,21.000000,0.000000,0.000000,31.740053,255.018768,5.180000,5.180000,0.000000,0.000000,18.673336
16/11/2020,17:37:02,21.527666,21.000000,0.000000,0.000000,34.897675,278.963898,5.180000,5.180000,0.000000,0.000000,18.683886
16/11/2020,17:38:02,21.500093,21.000000,0.000000,0.000000,0.000000,0.000000,5.180000,5.180000,0.000000,0.000000,18.668118
16/11/2020,17:39:02,21.542107,21.000000,0.000000,0.000000,23.809147,190.624557,5.180000,5.180000,0.000000,0.000000,18.688631
16/11/2020,17:40:02,21.549759,21.000000,0.000000,0.000000,27.586609,222.435379,5.180000,5.180000,0.000000,0.000000,18.648468
16/11/2020,17:41:02,21.537188,21.000000,0.000000,0.000000,30.955645,252.564529,5.180000,5.180000,0.000000,0.000000,18.555672
16/11/2020,17:42:02,21.512962,21.000000,0.000000,0.000000,33.982468,275.439484,5.180000,5.180000,0.000000,0.000000,18.576004
16/11/2020,17:43:02,21.524147,21.000000,0.000000,0.000000,21.716827,175.676575,5.180000,5.180000,0.000000,0.000000,18.585514
16/11/2020,17:44:02,21.540234,21.000000,0.000000,0.000000,25.459225,205.879700,5.180000,5.180000,0.000000,0.000000,18.613070
16/11/2020,17:45:02,21.535160,21.000000,0.000000,0.000000,28.843142,235.307892,5.180000,5.180000,0.000000,0.000000,18.554371
16/11/2020,17:46:02,21.515507,21.000000,0.000000,0.000000,32.005733,261.018036,5.180000,5.180000,0.000000,0.000000,18.536869
16/11/2020,17:47:02,21.518021,21.000000,0.000000,0.000000,21.113005,170.627747,5.180000,5.180000,0.000000,0.000000,18.601826
16/11/2020,17:48:02,21.535469,21.000000,0.000000,0.000000,24.832870,200.547073,5.180000,5.180000,0.000000,0.000000,18.623701
16/11/2020,17:49:02,21.531975,21.000000,0.000000,0.000000,28.268675,228.818970,5.180000,5.180000,0.000000,0.000000,18.604412
16/11/2020,17:50:02,21.514189,21.000000,0.000000,0.000000,31.329222,253.906021,5.180000,5.180000,0.000000,0.000000,18.568863
16/11/2020,17:51:02,21.518684,21.000000,0.000000,0.000000,21.289011,172.181351,5.180000,5.180000,0.000000,0.000000,18.597282
16/11/2020,17:52:02,21.532034,21.000000,0.000000,0.000000,24.930788,201.349274,5.180000,5.180000,0.000000,0.000000,18.619837
16/11/2020,17:53:03,21.526510,21.000000,0.000000,0.000000,28.296793,228.583832,5.180000,5.180000,0.000000,0.000000,18.612583
16/11/2020,17:54:03,21.508188,21.000000,0.000000,0.000000,31.356407,250.482742,5.180000,5.180000,0.000000,0.000000,18.669073
16/11/2020,17:55:03,21.522049,21.000000,0.000000,0.000000,21.962040,176.356552,5.180000,5.180000,0.000000,0.000000,18.630659
16/11/2020,17:56:02,21.531225,21.000000,0.000000,0.000000,25.485847,203.177032,5.180000,5.180000,0.000000,0.000000,18.705944
16/11/2020,17:57:02,21.522194,21.000000,0.000000,0.000000,28.833269,232.851120,5.180000,5.180000,0.000000,0.000000,18.610130
16/11/2020,17:58:02,21.501099,21.000000,0.000000,0.000000,31.803379,256.812714,5.180000,5.180000,0.000000,0.000000,18.589479
16/11/2020,18:01:04,21.512350,21.000000,0.000000,0.000000,29.742435,240.060089,5.180000,5.080000,0.000000,0.020000,18.603951
16/11/2020,18:02:04,21.518230,21.000000,0.000000,0.000000,21.497421,173.750992,5.080000,5.080000,0.020000,0.020000,18.603495
16/11/2020,18:03:04,21.462524,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.615376
16/11/2020,18:04:04,21.408907,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.686184
16/11/2020,18:05:04,21.340776,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.648352
16/11/2020,18:06:04,21.263536,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.660341
16/11/2020,18:07:04,21.181166,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.641153
16/11/2020,18:08:04,21.095032,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.629112
16/11/2020,18:09:04,21.011429,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.608814
16/11/2020,18:10:04,20.927485,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.558487
16/11/2020,18:11:04,20.845572,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.529961
16/11/2020,18:12:04,20.766323,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.522064
16/11/2020,18:13:04,20.689005,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.592508
16/11/2020,18:14:04,20.617508,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.601881
16/11/2020,18:15:04,20.548210,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.585566
16/11/2020,18:16:04,20.482389,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.628029
16/11/2020,18:17:04,20.420002,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.626568
16/11/2020,18:18:04,20.360052,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.617002
16/11/2020,18:19:04,20.304321,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.583961
16/11/2020,18:20:04,20.252586,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.599628
16/11/2020,18:21:04,20.202915,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.612545
16/11/2020,18:22:04,20.156118,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.611395
16/11/2020,18:23:04,20.112055,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.628551
16/11/2020,18:24:04,20.069899,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.623316
16/11/2020,18:25:04,20.031464,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.547062
16/11/2020,18:26:04,19.995050,21.000000,20.646667,199.508118,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.540667
16/11/2020,18:27:04,19.967369,21.000000,28.439404,275.552826,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.551092
16/11/2020,18:28:04,19.943825,21.000000,36.371502,353.417816,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.620045
16/11/2020,18:29:04,19.924038,21.000000,44.546394,434.056641,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.685890
16/11/2020,18:30:04,19.908442,21.000000,52.667259,513.696838,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.591751
16/11/2020,18:31:04,19.896673,21.000000,60.703979,592.873535,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.605881
16/11/2020,18:34:05,19.908016,21.000000,84.647110,825.100586,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.531549
16/11/2020,18:35:05,19.908974,21.000000,92.567581,902.520508,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.586582
16/11/2020,18:36:05,19.912773,21.000000,100.000000,974.187256,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.559650
16/11/2020,18:37:05,19.917997,21.000000,100.000000,973.381042,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.550394
16/11/2020,18:38:06,19.923794,21.000000,100.000000,972.870605,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.569653
16/11/2020,18:39:06,19.929825,21.000000,100.000000,972.245422,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.590021
16/11/2020,18:40:06,19.936209,21.000000,100.000000,972.454834,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.682579
16/11/2020,18:41:06,19.942877,21.000000,100.000000,971.758301,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.655231
16/11/2020,18:42:05,19.949764,21.000000,100.000000,970.937134,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.617758
16/11/2020,18:43:05,19.956657,21.000000,100.000000,969.589417,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.537704
16/11/2020,18:44:05,19.963774,21.000000,100.000000,968.968018,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.587580
16/11/2020,18:45:05,19.971184,21.000000,100.000000,968.453613,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.621614
16/11/2020,18:46:05,19.978565,21.000000,100.000000,967.039307,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.550579
16/11/2020,18:47:05,19.986006,21.000000,100.000000,966.517456,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.597765
16/11/2020,18:48:06,19.993584,21.000000,100.000000,966.487122,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.666527
16/11/2020,18:49:06,19.999100,21.000000,0.000000,0.000000,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.563646
16/11/2020,18:50:06,19.984531,21.000000,27.498245,265.854370,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.599194
16/11/2020,18:51:06,19.973276,21.000000,35.048233,339.344727,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.632143
16/11/2020,18:52:06,19.964851,21.000000,42.632221,413.586151,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.721760
16/11/2020,18:55:07,19.955137,21.000000,65.520973,636.211487,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.645094
16/11/2020,18:56:07,19.956833,21.000000,73.174995,708.782776,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.586344
16/11/2020,18:57:07,19.960667,21.000000,80.521431,780.538391,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.533442
16/11/2020,18:58:07,19.966717,21.000000,87.919044,852.505066,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.664875
16/11/2020,18:59:07,19.974915,21.000000,95.225311,922.434387,0.000000,0.000000,5.080000,5.080000,0.020000,0.020000,18.623623
16/11/2020,19:00:07,19.984966,21.000000,100.000000,968.251587,0.000000,0.000000,5.080000,5.090000,0.020000,0.000000,18.670748
16/11/2020,19:01:07,19.995455,21.000000,100.000000,966.477600,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.583216
16/11/2020,19:02:07,20.018515,21.000000,0.000000,0.000000,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.600298
16/11/2020,19:03:07,20.000217,21.000000,0.000000,0.000000,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.572752
16/11/2020,19:04:07,19.988684,21.000000,26.935368,260.577789,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.621321
16/11/2020,19:05:07,19.980255,21.000000,34.395859,333.110687,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.638767
16/11/2020,19:06:07,19.974318,21.000000,41.997475,407.234406,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.675014
16/11/2020,19:07:07,19.970867,21.000000,49.474026,478.430969,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.601030
16/11/2020,19:10:08,19.974054,21.000000,71.727478,695.020264,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.634125
16/11/2020,19:11:08,19.979416,21.000000,79.031227,765.147400,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.596029
16/11/2020,19:12:08,19.986849,21.000000,86.373459,835.594971,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.614843
16/11/2020,19:13:08,19.996115,21.000000,93.497467,904.170105,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.667562
16/11/2020,19:14:08,19.994179,21.000000,23.210449,224.456726,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.623863
16/11/2020,19:15:08,19.985445,21.000000,30.511433,295.242432,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.584131
16/11/2020,19:16:08,19.978971,21.000000,37.958961,367.442169,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.560268
16/11/2020,19:17:08,19.974836,21.000000,45.534996,441.060883,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.600449
16/11/2020,19:18:08,19.973145,21.000000,52.972633,513.551575,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.670881
16/11/2020,19:19:08,19.973709,21.000000,60.378864,585.153687,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.608801
16/11/2020,19:20:08,19.976393,21.000000,67.738632,656.686768,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.665758
16/11/2020,19:21:08,19.980999,21.000000,74.915710,725.503906,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.604347
16/11/2020,19:22:08,19.987658,21.000000,82.138268,795.063232,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.619905
16/11/2020,19:23:08,19.996319,21.000000,89.388847,864.202942,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.589018
16/11/2020,19:24:08,19.994387,21.000000,23.329836,225.605209,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.603729
16/11/2020,19:25:08,19.985956,21.000000,30.744579,297.415253,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.559034
16/11/2020,19:26:08,19.980059,21.000000,38.176319,369.670197,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.609722
16/11/2020,19:27:08,19.976381,21.000000,45.611359,441.486908,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.530067
16/11/2020,19:28:08,19.974972,21.000000,53.031029,513.681152,0.000000,0.000000,5.090000,-999.000000,0.000000,0.000000,18.624968
16/11/2020,19:29:08,19.975849,21.000000,60.539890,586.712646,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.676399
16/11/2020,19:30:08,19.978870,21.000000,67.875824,657.808289,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.676601
16/11/2020,19:31:08,19.983860,21.000000,75.148270,727.719666,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.634392
16/11/2020,19:32:08,20.011950,21.000000,0.000000,0.000000,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.670698
16/11/2020,19:33:08,19.997272,21.000000,21.355206,206.490219,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.599140
16/11/2020,19:34:09,19.989080,21.000000,28.863134,279.401489,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.627855
16/11/2020,19:35:08,19.983393,21.000000,36.265915,351.082703,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.578228
16/11/2020,19:36:09,19.980028,21.000000,43.668083,422.886871,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.586473
16/11/2020,19:37:09,19.978872,21.000000,51.053398,494.231079,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.552538
16/11/2020,19:38:08,19.979813,21.000000,58.283440,563.957397,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.552805
16/11/2020,19:39:08,19.982849,21.000000,65.587326,634.493286,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.578087
16/11/2020,19:40:08,19.988020,21.000000,72.946518,705.491089,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.607664
16/11/2020,19:41:08,19.995047,21.000000,80.105530,774.268127,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.613146
16/11/2020,19:42:09,19.996941,21.000000,21.722843,209.986481,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.630310
16/11/2020,19:43:09,19.989111,21.000000,29.105190,281.673523,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.659946
16/11/2020,19:44:09,19.983738,21.000000,36.379604,352.324799,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.666878
16/11/2020,19:45:08,19.980553,21.000000,43.897964,425.528137,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.692524
16/11/2020,19:46:09,19.979677,21.000000,51.273487,497.130463,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.666101
16/11/2020,19:47:08,19.980892,21.000000,58.614494,568.117126,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.631292
16/11/2020,19:48:09,19.984169,21.000000,65.904922,638.611572,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.632261
16/11/2020,19:49:09,19.989311,21.000000,73.010155,707.091919,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.621853
16/11/2020,19:50:09,19.996384,21.000000,80.157768,775.295654,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.574194
16/11/2020,19:51:09,19.995201,21.000000,23.074440,223.222794,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.597004
16/11/2020,19:52:09,19.987881,21.000000,30.460636,294.830048,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.568295
16/11/2020,19:55:10,19.979568,21.000000,52.749443,510.745728,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.598028
16/11/2020,19:56:10,19.981239,21.000000,60.082317,580.698242,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.650175
16/11/2020,19:57:10,19.984983,21.000000,67.360680,652.231934,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.642746
16/11/2020,19:58:10,19.990667,21.000000,74.570541,721.455872,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.604342
16/11/2020,19:59:10,19.998133,21.000000,81.699417,789.052734,0.000000,0.000000,5.090000,5.090000,0.000000,0.000000,18.520565
16/11/2020,20:00:10,19.993792,21.000000,24.426407,236.023712,0.000000,0.000000,5.090000,5.140000,0.000000,0.000000,18.557287
16/11/2020,20:01:10,19.986923,21.000000,31.815001,307.820068,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.646133
16/11/2020,20:02:10,20.006687,21.000000,0.000000,0.000000,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.639265
16/11/2020,20:03:10,19.995176,21.000000,23.558216,227.756271,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.628504
16/11/2020,20:04:10,19.988863,21.000000,30.924629,299.185547,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.618891
16/11/2020,20:05:10,19.984825,21.000000,38.296371,370.629120,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.613930
16/11/2020,20:06:10,19.983051,21.000000,45.655502,442.022247,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.624851
16/11/2020,20:07:10,19.983423,21.000000,53.108513,513.880127,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.569921
16/11/2020,20:08:10,19.985828,21.000000,60.273945,583.472717,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.669376
16/11/2020,20:09:10,19.990303,21.000000,67.501007,652.968933,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.613638
16/11/2020,20:10:10,19.996670,21.000000,74.654709,721.622559,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.596815
16/11/2020,20:11:10,19.995941,21.000000,22.822704,220.504715,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.560053
16/11/2020,20:12:10,19.989336,21.000000,30.188787,291.807434,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.561562
16/11/2020,20:13:10,19.984989,21.000000,37.684654,364.324860,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.557001
16/11/2020,20:14:10,19.982981,21.000000,44.924923,434.293335,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.551823
16/11/2020,20:15:10,19.983074,21.000000,52.261822,505.057709,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.551226
16/11/2020,20:16:10,19.985222,21.000000,59.557087,575.156189,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.541571
16/11/2020,20:17:10,19.989405,21.000000,66.794891,644.798584,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.573717
16/11/2020,20:18:10,19.995680,21.000000,74.078827,714.902222,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.613777
16/11/2020,20:19:10,19.996799,21.000000,21.964493,210.707291,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.563400
16/11/2020,20:20:10,19.990025,21.000000,29.206078,281.926758,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.583103
16/11/2020,20:21:10,19.985434,21.000000,36.579514,353.257263,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.596783
16/11/2020,20:22:10,19.983099,21.000000,43.944916,424.370850,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.576075
16/11/2020,20:23:10,19.982933,21.000000,51.285915,495.241150,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.581959
16/11/2020,20:24:10,19.984905,21.000000,58.708092,566.674500,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.572697
16/11/2020,20:25:10,19.988844,21.000000,65.953171,634.731079,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.505095
16/11/2020,20:26:10,19.994600,21.000000,73.009537,703.545898,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.546925
16/11/2020,20:27:10,19.998171,21.000000,20.739342,199.741364,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.558680
16/11/2020,20:28:10,19.990910,21.000000,28.100540,270.813202,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.558945
16/11/2020,20:29:10,19.985899,21.000000,35.596909,343.194244,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.565294
16/11/2020,20:30:10,19.983225,21.000000,42.965240,414.181366,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.544685
16/11/2020,20:31:10,19.982727,21.000000,50.311947,483.953644,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.606016
16/11/2020,20:32:10,20.008287,21.000000,0.000000,0.000000,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.627872
16/11/2020,20:33:10,19.996595,21.000000,22.449812,216.316315,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.653603
16/11/2020,20:34:10,19.990711,21.000000,29.796253,287.191528,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.606678
16/11/2020,20:35:10,19.987000,21.000000,37.268120,358.920685,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.489079
16/11/2020,20:36:10,19.985521,21.000000,44.604008,429.470795,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.494125
16/11/2020,20:37:10,19.986183,21.000000,51.909222,498.644348,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.535948
16/11/2020,20:38:10,19.988838,21.000000,59.047859,568.189697,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.535151
16/11/2020,20:39:10,19.993509,21.000000,66.247009,637.056580,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.539524
16/11/2020,20:40:10,20.000191,21.000000,73.489464,706.617310,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.625423
16/11/2020,20:41:10,19.993261,21.000000,26.245008,252.385391,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.560902
16/11/2020,20:42:10,19.988493,21.000000,33.596001,322.041962,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.570862
16/11/2020,20:43:10,19.986012,21.000000,40.818054,392.900177,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.604183
16/11/2020,20:44:10,19.985683,21.000000,48.139130,463.797211,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.686974
16/11/2020,20:45:10,19.987461,21.000000,55.420853,533.729797,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.626520
16/11/2020,20:46:10,19.991278,21.000000,62.769379,603.991394,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.569595
16/11/2020,20:47:10,19.996983,21.000000,69.928627,673.078369,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.665838
16/11/2020,20:48:10,19.996187,21.000000,22.939003,219.663879,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.644938
16/11/2020,20:49:10,19.990566,21.000000,30.162642,290.675049,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.654648
16/11/2020,20:52:12,19.986778,21.000000,52.380779,505.363800,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.647169
16/11/2020,20:53:12,19.989738,21.000000,59.630264,574.896362,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.580540
16/11/2020,20:54:12,19.994595,21.000000,66.818512,643.891479,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.602337
16/11/2020,20:55:12,19.999241,21.000000,20.000000,0.000000,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.585527
16/11/2020,20:56:12,19.992554,21.000000,27.223999,262.389587,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.604168
16/11/2020,20:57:12,19.988123,21.000000,34.695396,334.685822,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.635998
16/11/2020,20:58:12,19.985994,21.000000,42.035133,405.337952,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.559908
16/11/2020,20:59:12,19.985975,21.000000,49.350086,475.837036,0.000000,0.000000,5.140000,5.140000,0.000000,0.000000,18.568869
16/11/2020,21:00:18,19.988331,17.000000,20.000000,192.769897,0.000000,0.000000,5.140000,5.130000,0.000000,0.000000,18.585026
16/11/2020,21:01:12,19.890053,17.000000,0.000000,0.000000,38.608250,234.419693,5.130000,5.130000,0.000000,0.000000,18.650820
16/11/2020,21:02:12,19.766243,17.000000,0.000000,0.000000,58.840534,352.266876,5.130000,5.130000,0.000000,0.000000,18.597460
16/11/2020,21:03:12,19.597031,17.000000,0.000000,0.000000,76.832291,443.974152,5.130000,5.130000,0.000000,0.000000,18.601826
16/11/2020,21:04:12,19.427765,17.000000,0.000000,0.000000,93.133270,517.103271,5.130000,5.130000,0.000000,0.000000,18.611961
16/11/2020,21:05:12,19.263496,17.000000,0.000000,0.000000,100.000000,542.531128,5.130000,5.130000,0.000000,0.000000,18.563179
16/11/2020,21:06:12,19.143757,17.000000,0.000000,0.000000,100.000000,530.352417,5.130000,5.130000,0.000000,0.000000,18.545603
16/11/2020,21:07:12,19.060495,17.000000,0.000000,0.000000,100.000000,510.648224,5.130000,5.130000,0.000000,0.000000,18.627295
16/11/2020,21:08:12,19.001347,17.000000,0.000000,0.000000,100.000000,503.441895,5.130000,5.130000,0.000000,0.000000,18.628538
16/11/2020,21:09:12,18.960226,17.000000,0.000000,0.000000,100.000000,502.840149,5.130000,5.130000,0.000000,0.000000,18.589981
16/11/2020,21:10:12,18.929056,17.000000,0.000000,0.000000,100.000000,495.080841,5.130000,5.130000,0.000000,0.000000,18.625566
16/11/2020,21:11:12,18.906187,17.000000,0.000000,0.000000,100.000000,496.933411,5.130000,5.130000,0.000000,0.000000,18.587980
16/11/2020,21:12:12,18.887884,17.000000,0.000000,0.000000,100.000000,491.616028,5.130000,5.130000,0.000000,0.000000,18.614132
16/11/2020,21:13:12,18.872379,17.000000,0.000000,0.000000,100.000000,489.953430,5.130000,5.130000,0.000000,0.000000,18.612547
16/11/2020,21:14:12,18.862049,17.000000,0.000000,0.000000,100.000000,492.215240,5.130000,5.130000,0.000000,0.000000,18.583300
16/11/2020,21:15:12,18.852566,17.000000,0.000000,0.000000,100.000000,490.040497,5.130000,5.130000,0.000000,0.000000,18.602453
16/11/2020,21:16:12,18.841801,17.000000,0.000000,0.000000,100.000000,496.536285,5.130000,5.130000,0.000000,0.000000,18.526909
16/11/2020,21:17:12,18.831966,17.000000,0.000000,0.000000,100.000000,491.396759,5.130000,5.130000,0.000000,0.000000,18.560066
16/11/2020,21:18:12,18.827429,17.000000,0.000000,0.000000,100.000000,480.219177,5.130000,5.130000,0.000000,0.000000,18.648954
16/11/2020,21:19:12,18.824522,17.000000,0.000000,0.000000,100.000000,482.064209,5.130000,5.130000,0.000000,0.000000,18.630592
16/11/2020,21:20:12,18.817099,17.000000,0.000000,0.000000,100.000000,488.543610,5.130000,5.130000,0.000000,0.000000,18.568993
16/11/2020,21:21:12,18.812208,17.000000,0.000000,0.000000,100.000000,484.723358,5.130000,5.130000,0.000000,0.000000,18.596775
16/11/2020,21:22:12,18.806177,17.000000,0.000000,0.000000,100.000000,487.570862,5.130000,5.130000,0.000000,0.000000,18.566164
16/11/2020,21:23:12,18.797197,17.000000,0.000000,0.000000,100.000000,493.567108,5.130000,5.130000,0.000000,0.000000,18.507067
16/11/2020,21:24:12,18.792294,17.000000,0.000000,0.000000,100.000000,482.348480,5.130000,5.130000,0.000000,0.000000,18.595932
16/11/2020,21:25:12,18.787699,17.000000,0.000000,0.000000,100.000000,490.167419,5.130000,5.130000,0.000000,0.000000,18.525976
16/11/2020,21:26:12,18.780262,17.000000,0.000000,0.000000,100.000000,489.135742,5.130000,5.130000,0.000000,0.000000,18.527151
16/11/2020,21:27:12,18.776011,17.000000,0.000000,0.000000,100.000000,478.764526,5.130000,5.130000,0.000000,0.000000,18.609583
16/11/2020,21:28:13,18.773937,17.000000,0.000000,0.000000,100.000000,485.045166,5.130000,5.130000,0.000000,0.000000,18.554974
16/11/2020,21:29:12,18.770149,17.000000,0.000000,0.000000,100.000000,481.699707,5.130000,5.130000,0.000000,0.000000,18.579142
16/11/2020,21:30:12,18.769314,17.000000,0.000000,0.000000,100.000000,469.662018,5.130000,5.130000,0.000000,0.000000,18.678940
16/11/2020,21:31:12,18.769081,17.000000,0.000000,0.000000,100.000000,476.766510,5.130000,5.130000,0.000000,0.000000,18.619303
16/11/2020,21:32:12,18.793423,17.000000,0.000000,0.000000,100.000000,485.016663,5.130000,5.130000,0.000000,0.000000,18.578615
16/11/2020,21:33:12,18.786215,17.000000,0.000000,0.000000,100.000000,486.617462,5.130000,5.130000,0.000000,0.000000,18.554115
16/11/2020,21:34:12,18.781590,17.000000,0.000000,0.000000,100.000000,476.965271,5.130000,5.130000,0.000000,0.000000,18.630178
16/11/2020,21:35:12,18.778416,17.000000,0.000000,0.000000,100.000000,477.446167,5.130000,5.130000,0.000000,0.000000,18.622986
16/11/2020,21:36:13,18.777122,17.000000,0.000000,0.000000,100.000000,476.196472,5.130000,5.130000,0.000000,0.000000,18.632120
16/11/2020,21:37:13,18.775112,17.000000,0.000000,0.000000,100.000000,475.353394,5.130000,5.130000,0.000000,0.000000,18.637156
16/11/2020,21:38:13,18.773165,17.000000,0.000000,0.000000,100.000000,472.698242,5.130000,5.130000,0.000000,0.000000,18.664818
16/11/2020,21:39:12,18.771067,17.000000,0.000000,0.000000,100.000000,476.205048,5.130000,5.130000,0.000000,0.000000,18.625954
16/11/2020,21:40:12,18.769287,17.000000,0.000000,0.000000,100.000000,472.268738,5.130000,5.130000,0.000000,0.000000,18.657076
16/11/2020,21:41:13,18.767843,17.000000,0.000000,0.000000,100.000000,472.685547,5.130000,5.130000,0.000000,0.000000,18.652147
16/11/2020,21:42:13,18.765999,17.000000,0.000000,0.000000,100.000000,473.614685,5.130000,5.130000,0.000000,0.000000,18.642506
16/11/2020,21:43:13,18.763880,17.000000,0.000000,0.000000,100.000000,470.670563,5.130000,5.130000,0.000000,0.000000,18.665005
16/11/2020,21:44:13,18.763037,17.000000,0.000000,0.000000,100.000000,469.574127,5.130000,5.130000,0.000000,0.000000,18.680559
16/11/2020,21:45:13,18.759169,17.000000,0.000000,0.000000,100.000000,475.233215,5.130000,5.130000,0.000000,0.000000,18.622135
16/11/2020,21:46:13,18.755962,17.000000,0.000000,0.000000,100.000000,471.908813,5.130000,5.130000,0.000000,0.000000,18.646719
16/11/2020,21:47:13,18.752951,17.000000,0.000000,0.000000,100.000000,472.023254,5.130000,5.130000,0.000000,0.000000,18.642731
16/11/2020,21:48:13,18.749245,17.000000,0.000000,0.000000,100.000000,476.391357,5.130000,5.130000,0.000000,0.000000,18.602524
16/11/2020,21:49:13,18.744740,17.000000,0.000000,0.000000,100.000000,474.735748,5.130000,5.130000,0.000000,0.000000,18.611856
16/11/2020,21:50:13,18.744476,17.000000,0.000000,0.000000,100.000000,468.177704,5.130000,5.130000,0.000000,0.000000,18.676214
16/11/2020,21:51:13,18.747318,17.000000,0.000000,0.000000,100.000000,465.079437,5.130000,5.130000,0.000000,0.000000,18.695150
16/11/2020,21:52:13,18.747334,17.000000,0.000000,0.000000,100.000000,468.686859,5.130000,5.130000,0.000000,0.000000,18.664970
16/11/2020,21:53:13,18.742949,17.000000,0.000000,0.000000,100.000000,476.185150,5.130000,5.130000,0.000000,0.000000,18.597902
16/11/2020,21:54:13,18.741070,17.000000,0.000000,0.000000,100.000000,468.808502,5.130000,5.130000,0.000000,0.000000,18.657698
16/11/2020,21:55:13,18.739965,17.000000,0.000000,0.000000,100.000000,466.959473,5.130000,5.130000,0.000000,0.000000,18.660421
16/11/2020,21:56:13,18.737213,17.000000,0.000000,0.000000,100.000000,473.740570,5.130000,5.130000,0.000000,0.000000,18.609138
16/11/2020,21:57:13,18.733286,17.000000,0.000000,0.000000,100.000000,473.664001,5.130000,5.130000,0.000000,0.000000,18.609314
16/11/2020,21:58:13,18.729504,17.000000,0.000000,0.000000,100.000000,474.758392,5.130000,5.130000,0.000000,0.000000,18.596395
16/11/2020,21:59:13,18.725925,17.000000,0.000000,0.000000,100.000000,478.898315,5.130000,5.130000,0.000000,0.000000,18.558203
16/11/2020,22:00:13,18.721645,17.000000,0.000000,0.000000,100.000000,476.873169,5.130000,5.210000,0.000000,0.000000,18.570848
16/11/2020,22:01:13,18.721241,17.000000,0.000000,0.000000,100.000000,464.045593,5.210000,5.210000,0.000000,0.000000,18.681736
16/11/2020,22:02:13,18.751785,17.000000,0.000000,0.000000,100.000000,468.020935,5.210000,5.210000,0.000000,0.000000,18.669069
16/11/2020,22:03:13,18.748472,17.000000,0.000000,0.000000,100.000000,480.295074,5.210000,5.210000,0.000000,0.000000,18.562048
16/11/2020,22:04:13,18.741770,17.000000,0.000000,0.000000,100.000000,483.617981,5.210000,5.210000,0.000000,0.000000,18.526983
16/11/2020,22:05:13,18.736576,17.000000,0.000000,0.000000,100.000000,471.666901,5.210000,5.210000,0.000000,0.000000,18.621311
16/11/2020,22:06:13,18.735861,17.000000,0.000000,0.000000,100.000000,474.319763,5.210000,5.210000,0.000000,0.000000,18.604166
16/11/2020,22:07:13,18.733788,17.000000,0.000000,0.000000,100.000000,480.415924,5.210000,5.210000,0.000000,0.000000,18.540848
16/11/2020,22:08:13,18.730913,17.000000,0.000000,0.000000,100.000000,473.082520,5.210000,5.210000,0.000000,0.000000,18.603456
16/11/2020,22:09:13,18.731407,17.000000,0.000000,0.000000,100.000000,472.826172,5.210000,5.210000,0.000000,0.000000,18.606052
16/11/2020,22:10:13,18.728477,17.000000,0.000000,0.000000,100.000000,478.374725,5.210000,5.210000,0.000000,0.000000,18.556749
16/11/2020,22:11:13,18.723064,17.000000,0.000000,0.000000,100.000000,485.002350,5.210000,5.210000,0.000000,0.000000,18.495953
16/11/2020,22:12:13,18.719994,17.000000,0.000000,0.000000,100.000000,472.849182,5.210000,5.210000,0.000000,0.000000,18.590078
16/11/2020,22:13:13,18.719999,17.000000,0.000000,0.000000,100.000000,469.872131,5.210000,5.210000,0.000000,0.000000,18.619307
16/11/2020,22:14:13,18.720858,17.000000,0.000000,0.000000,100.000000,474.647614,5.210000,5.210000,0.000000,0.000000,18.580248
16/11/2020,22:15:13,18.720676,17.000000,0.000000,0.000000,100.000000,471.888580,5.210000,5.210000,0.000000,0.000000,18.603127
16/11/2020,22:16:13,18.720768,17.000000,0.000000,0.000000,100.000000,469.863434,5.210000,5.210000,0.000000,0.000000,18.620131
16/11/2020,22:17:13,18.721840,17.000000,0.000000,0.000000,100.000000,468.125854,5.210000,5.210000,0.000000,0.000000,18.635733
16/11/2020,22:18:13,18.723501,17.000000,0.000000,0.000000,100.000000,470.064728,5.210000,5.210000,0.000000,0.000000,18.614067
16/11/2020,22:19:13,18.722258,17.000000,0.000000,0.000000,100.000000,475.730469,5.210000,5.210000,0.000000,0.000000,18.572592
16/11/2020,22:20:13,18.719080,17.000000,0.000000,0.000000,100.000000,475.957977,5.210000,5.210000,0.000000,0.000000,18.567530
16/11/2020,22:21:13,18.714277,17.000000,0.000000,0.000000,100.000000,477.286285,5.210000,5.210000,0.000000,0.000000,18.551624
16/11/2020,22:22:13,18.714668,17.000000,0.000000,0.000000,100.000000,470.543884,5.210000,5.210000,0.000000,0.000000,18.608355
16/11/2020,22:23:13,18.717039,17.000000,0.000000,0.000000,100.000000,470.638306,5.210000,5.210000,0.000000,0.000000,18.609936
16/11/2020,22:24:13,18.715988,17.000000,0.000000,0.000000,100.000000,475.604462,5.210000,5.210000,0.000000,0.000000,18.566307
16/11/2020,22:25:13,18.715126,17.000000,0.000000,0.000000,100.000000,469.424438,5.210000,5.210000,0.000000,0.000000,18.618162
16/11/2020,22:26:13,18.714834,17.000000,0.000000,0.000000,100.000000,469.950867,5.210000,5.210000,0.000000,0.000000,18.613451
16/11/2020,22:27:13,18.714827,17.000000,0.000000,0.000000,100.000000,471.759247,5.210000,5.210000,0.000000,0.000000,18.598322
16/11/2020,22:28:13,18.712664,17.000000,0.000000,0.000000,100.000000,478.034393,5.210000,5.210000,0.000000,0.000000,18.550690
16/11/2020,22:29:13,18.712015,17.000000,0.000000,0.000000,100.000000,476.515289,5.210000,5.210000,0.000000,0.000000,18.551266
16/11/2020,22:30:13,18.709167,17.000000,0.000000,0.000000,100.000000,475.065460,5.210000,5.210000,0.000000,0.000000,18.572975
16/11/2020,22:31:13,18.709711,17.000000,0.000000,0.000000,100.000000,472.647186,5.210000,5.210000,0.000000,0.000000,18.585812
16/11/2020,22:32:13,18.736343,17.000000,0.000000,0.000000,100.000000,481.999207,5.210000,5.210000,0.000000,0.000000,18.534325
16/11/2020,22:33:13,18.734051,17.000000,0.000000,0.000000,100.000000,472.618256,5.210000,5.210000,0.000000,0.000000,18.610420
16/11/2020,22:34:13,18.735714,17.000000,0.000000,0.000000,100.000000,469.627899,5.210000,5.210000,0.000000,0.000000,18.637066
16/11/2020,22:35:13,18.734812,17.000000,0.000000,0.000000,100.000000,475.520477,5.210000,5.210000,0.000000,0.000000,18.589001
16/11/2020,22:36:13,18.735695,17.000000,0.000000,0.000000,100.000000,467.381775,5.210000,5.210000,0.000000,0.000000,18.664837
16/11/2020,22:37:13,18.735670,17.000000,0.000000,0.000000,100.000000,475.616943,5.210000,5.210000,0.000000,0.000000,18.586958
16/11/2020,22:38:13,18.731655,17.000000,0.000000,0.000000,100.000000,480.247223,5.210000,5.210000,0.000000,0.000000,18.544277
16/11/2020,22:39:13,18.726820,17.000000,0.000000,0.000000,100.000000,483.278198,5.210000,5.210000,0.000000,0.000000,18.514126
16/11/2020,22:40:13,18.723724,17.000000,0.000000,0.000000,100.000000,480.581390,5.210000,5.210000,0.000000,0.000000,18.533575
16/11/2020,22:41:13,18.720766,17.000000,0.000000,0.000000,100.000000,483.970215,5.210000,5.210000,0.000000,0.000000,18.512812
16/11/2020,22:42:13,18.720209,17.000000,0.000000,0.000000,100.000000,476.576538,5.210000,5.210000,0.000000,0.000000,18.563551
16/11/2020,22:43:13,18.722105,17.000000,0.000000,0.000000,100.000000,473.705536,5.210000,5.210000,0.000000,0.000000,18.589417
16/11/2020,22:44:13,18.724997,17.000000,0.000000,0.000000,100.000000,467.923645,5.210000,5.210000,0.000000,0.000000,18.640600
16/11/2020,22:45:13,18.727840,17.000000,0.000000,0.000000,100.000000,473.008606,5.210000,5.210000,0.000000,0.000000,18.600948
16/11/2020,22:46:13,18.729822,17.000000,0.000000,0.000000,100.000000,468.451111,5.210000,5.210000,0.000000,0.000000,18.641018
16/11/2020,22:47:13,18.731199,17.000000,0.000000,0.000000,100.000000,470.405518,5.210000,5.210000,0.000000,0.000000,18.619541
16/11/2020,22:48:13,18.731209,17.000000,0.000000,0.000000,100.000000,472.409058,5.210000,5.210000,0.000000,0.000000,18.609304
16/11/2020,22:49:13,18.728918,17.000000,0.000000,0.000000,100.000000,478.903900,5.210000,5.210000,0.000000,0.000000,18.552757
16/11/2020,22:50:13,18.726025,17.000000,0.000000,0.000000,100.000000,470.859528,5.210000,5.210000,0.000000,0.000000,18.617083
16/11/2020,22:51:13,18.725517,17.000000,0.000000,0.000000,100.000000,480.084381,5.210000,5.210000,0.000000,0.000000,18.539505
16/11/2020,22:52:13,18.723610,17.000000,0.000000,0.000000,100.000000,473.830414,5.210000,5.210000,0.000000,0.000000,18.595154
