Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
17/11/2020,11:58:40,21.977617,21.000000,0.000000,0.000000,100.000000,864.191162,5.540000,5.540000,3.820000,3.820000,18.549829
17/11/2020,11:59:40,21.974926,21.000000,0.000000,0.000000,100.000000,869.077759,5.540000,5.540000,3.820000,3.820000,18.512558
17/11/2020,12:00:40,21.975708,21.000000,0.000000,0.000000,100.000000,862.007507,5.540000,5.820000,3.820000,5.260000,18.572321
17/11/2020,12:01:40,21.989483,21.000000,0.000000,0.000000,100.000000,861.991028,5.820000,5.820000,5.260000,5.260000,18.572784
17/11/2020,12:02:40,22.006372,21.000000,0.000000,0.000000,100.000000,865.653137,5.820000,5.820000,5.260000,5.260000,18.551939
17/11/2020,12:03:40,22.007460,21.000000,0.000000,0.000000,100.000000,875.313293,5.820000,5.820000,5.260000,5.260000,18.468571
17/11/2020,12:04:40,22.007721,21.000000,0.000000,0.000000,100.000000,877.770813,5.820000,5.820000,5.260000,5.260000,18.457436
17/11/2020,12:05:40,22.009289,21.000000,0.000000,0.000000,100.000000,876.469299,5.820000,5.820000,5.260000,5.260000,18.457434
17/11/2020,12:06:40,22.011786,21.000000,0.000000,0.000000,100.000000,872.401001,5.820000,5.820000,5.260000,5.260000,18.493126
17/11/2020,12:07:40,22.019833,21.000000,0.000000,0.000000,100.000000,860.888062,5.820000,5.820000,5.260000,5.260000,18.596640
17/11/2020,12:08:40,22.026978,21.000000,0.000000,0.000000,100.000000,863.928406,5.820000,5.820000,5.260000,5.260000,18.578234
17/11/2020,12:09:40,22.030436,21.000000,0.000000,0.000000,100.000000,876.410461,5.820000,5.820000,5.260000,5.260000,18.474169
17/11/2020,12:10:40,22.030050,21.000000,0.000000,0.000000,100.000000,876.939758,5.820000,5.820000,5.260000,5.260000,18.472811
17/11/2020,12:11:40,22.030592,21.000000,0.000000,0.000000,100.000000,876.804016,5.820000,5.820000,5.260000,5.260000,18.474440
17/11/2020,12:12:40,22.030807,21.000000,0.000000,0.000000,100.000000,877.079956,5.820000,5.820000,5.260000,5.260000,18.472345
17/11/2020,12:13:40,22.032848,21.000000,0.000000,0.000000,100.000000,870.447510,5.820000,5.820000,5.260000,5.260000,18.529593
17/11/2020,12:14:40,22.035467,21.000000,0.000000,0.000000,100.000000,875.607544,5.820000,5.820000,5.260000,5.260000,18.489233
17/11/2020,12:15:40,22.036560,21.000000,0.000000,0.000000,100.000000,876.536438,5.820000,5.820000,5.260000,5.260000,18.493538
17/11/2020,12:16:40,22.037615,21.000000,0.000000,0.000000,100.000000,876.484253,5.820000,5.820000,5.260000,5.260000,18.484085
17/11/2020,12:17:40,22.040457,21.000000,0.000000,0.000000,100.000000,871.270569,5.820000,5.820000,5.260000,5.260000,18.530348
17/11/2020,12:18:40,22.042747,21.000000,0.000000,0.000000,100.000000,875.177917,5.820000,5.820000,5.260000,5.260000,18.500097
17/11/2020,12:19:40,22.045267,21.000000,0.000000,0.000000,100.000000,869.416870,5.820000,5.820000,5.260000,5.260000,18.550577
17/11/2020,12:20:40,22.046986,21.000000,0.000000,0.000000,100.000000,875.551270,5.820000,5.820000,5.260000,5.260000,18.501192
17/11/2020,12:21:40,22.046288,21.000000,0.000000,0.000000,100.000000,875.587280,5.820000,5.820000,5.260000,5.260000,18.494673
17/11/2020,12:22:40,22.047539,21.000000,0.000000,0.000000,100.000000,874.191345,5.820000,5.820000,5.260000,5.260000,18.513088
17/11/2020,12:23:40,22.050982,21.000000,0.000000,0.000000,100.000000,873.449768,5.820000,5.820000,5.260000,5.260000,18.522667
17/11/2020,12:24:40,22.051567,21.000000,0.000000,0.000000,100.000000,868.413574,5.820000,5.820000,5.260000,5.260000,18.565193
17/11/2020,12:25:40,22.053333,21.000000,0.000000,0.000000,100.000000,871.408386,5.820000,5.820000,5.260000,5.260000,18.542027
17/11/2020,12:26:40,22.054758,21.000000,0.000000,0.000000,100.000000,871.495483,5.820000,5.820000,5.260000,5.260000,18.542717
17/11/2020,12:27:40,22.057987,21.000000,0.000000,0.000000,100.000000,865.398743,5.820000,5.820000,5.260000,5.260000,18.593134
17/11/2020,12:28:40,22.061180,21.000000,0.000000,0.000000,100.000000,866.226807,5.820000,5.820000,5.260000,5.260000,18.592979
17/11/2020,12:29:40,22.061449,21.000000,0.000000,0.000000,100.000000,868.888855,5.820000,5.820000,5.260000,5.260000,18.571060
17/11/2020,12:30:40,22.062359,21.000000,0.000000,0.000000,100.000000,873.314697,5.820000,5.820000,5.260000,5.260000,18.535133
17/11/2020,12:31:40,22.059877,21.000000,0.000000,0.000000,100.000000,879.076843,5.820000,5.820000,5.260000,5.260000,18.484676
17/11/2020,12:32:40,22.068169,21.000000,0.000000,0.000000,100.000000,879.680481,5.820000,5.820000,5.260000,5.260000,18.481783
17/11/2020,12:33:40,22.064640,21.000000,0.000000,0.000000,100.000000,875.761902,5.820000,5.820000,5.260000,5.260000,18.517073
17/11/2020,12:34:40,22.064249,21.000000,0.000000,0.000000,100.000000,881.061462,5.820000,5.820000,5.260000,5.260000,18.472561
17/11/2020,12:35:40,22.063374,21.000000,0.000000,0.000000,100.000000,877.214172,5.820000,5.820000,5.260000,5.260000,18.503731
17/11/2020,12:36:40,22.063286,21.000000,0.000000,0.000000,100.000000,876.177002,5.820000,5.820000,5.260000,5.260000,18.512270
17/11/2020,12:37:40,22.063419,21.000000,0.000000,0.000000,100.000000,881.411072,5.820000,5.820000,5.260000,5.260000,18.468828
17/11/2020,12:38:40,22.062450,21.000000,0.000000,0.000000,100.000000,879.266479,5.820000,5.820000,5.260000,5.260000,18.492647
17/11/2020,12:39:40,22.066332,21.000000,0.000000,0.000000,100.000000,866.995972,5.820000,5.820000,5.260000,5.260000,18.591751
17/11/2020,12:40:40,22.071070,21.000000,0.000000,0.000000,100.000000,864.598572,5.820000,5.820000,5.260000,5.260000,18.616432
17/11/2020,12:41:40,22.073811,21.000000,0.000000,0.000000,100.000000,867.606323,5.820000,5.820000,5.260000,5.260000,18.594110
17/11/2020,12:42:40,22.075357,21.000000,0.000000,0.000000,100.000000,875.449646,5.820000,5.820000,5.260000,5.260000,18.530323
17/11/2020,12:43:40,22.074633,21.000000,0.000000,0.000000,100.000000,868.235474,5.820000,5.820000,5.260000,5.260000,18.589684
17/11/2020,12:44:40,22.074512,21.000000,0.000000,0.000000,100.000000,874.161926,5.820000,5.820000,5.260000,5.260000,18.548336
17/11/2020,12:45:40,22.073620,21.000000,0.000000,0.000000,100.000000,875.937012,5.820000,5.820000,5.260000,5.260000,18.524544
17/11/2020,12:46:40,22.071041,21.000000,0.000000,0.000000,100.000000,878.655334,5.820000,5.820000,5.260000,5.260000,18.499355
17/11/2020,12:47:40,22.069347,21.000000,0.000000,0.000000,100.000000,878.164978,5.820000,5.820000,5.260000,5.260000,18.501745
17/11/2020,12:48:40,22.069355,21.000000,0.000000,0.000000,100.000000,873.770874,5.820000,5.820000,5.260000,5.260000,18.538353
17/11/2020,12:49:40,22.070948,21.000000,0.000000,0.000000,100.000000,873.628540,5.820000,5.820000,5.260000,5.260000,18.541103
17/11/2020,12:50:40,22.071569,21.000000,0.000000,0.000000,100.000000,868.194397,5.820000,5.820000,5.260000,5.260000,18.577232
17/11/2020,12:51:40,22.074501,21.000000,0.000000,0.000000,100.000000,868.436096,5.820000,5.820000,5.260000,5.260000,18.587881
17/11/2020,12:52:40,22.074713,21.000000,0.000000,0.000000,100.000000,877.841919,5.820000,5.820000,5.260000,5.260000,18.509764
17/11/2020,12:53:40,22.071915,21.000000,0.000000,0.000000,100.000000,871.672180,5.820000,5.820000,5.260000,5.260000,18.558348
17/11/2020,12:54:40,22.074558,21.000000,0.000000,0.000000,100.000000,867.880737,5.820000,5.820000,5.260000,5.260000,18.592562
17/11/2020,12:55:40,22.076172,21.000000,0.000000,0.000000,100.000000,873.232239,5.820000,5.820000,5.260000,5.260000,18.554487
17/11/2020,12:56:40,22.072498,21.000000,0.000000,0.000000,100.000000,878.669312,5.820000,5.820000,5.260000,5.260000,18.500666
17/11/2020,12:57:41,22.069269,21.000000,0.000000,0.000000,100.000000,884.748657,5.820000,5.820000,5.260000,5.260000,18.446840
17/11/2020,12:58:40,22.067743,21.000000,0.000000,0.000000,100.000000,873.661255,5.820000,5.820000,5.260000,5.260000,18.537645
17/11/2020,12:59:40,22.070580,21.000000,0.000000,0.000000,100.000000,872.540894,5.820000,5.820000,5.260000,5.260000,18.549797
17/11/2020,13:00:40,22.075186,21.000000,0.000000,0.000000,100.000000,861.097839,5.820000,6.090000,5.260000,7.270000,18.649664
17/11/2020,13:01:40,22.088409,21.000000,0.000000,0.000000,100.000000,876.507141,6.090000,6.090000,7.270000,7.270000,18.511816
17/11/2020,13:02:40,22.050695,21.000000,0.000000,0.000000,100.000000,866.744690,6.090000,6.090000,7.270000,7.270000,18.557251
17/11/2020,13:03:40,21.996872,21.000000,0.000000,0.000000,100.000000,868.419983,6.090000,6.090000,7.270000,7.270000,18.485853
17/11/2020,13:04:41,21.951317,21.000000,0.000000,0.000000,100.000000,853.766602,6.090000,6.090000,7.270000,7.270000,18.560198
17/11/2020,13:05:41,21.912996,21.000000,0.000000,0.000000,100.000000,851.205994,6.090000,6.090000,7.270000,7.270000,18.542154
17/11/2020,13:06:41,21.877512,21.000000,0.000000,0.000000,100.000000,845.351196,6.090000,6.090000,7.270000,7.270000,18.554823
17/11/2020,13:07:41,21.843061,21.000000,0.000000,0.000000,100.000000,849.690552,6.090000,6.090000,7.270000,7.270000,18.491951
17/11/2020,13:08:41,21.808681,21.000000,0.000000,0.000000,100.000000,843.779602,6.090000,6.090000,7.270000,7.270000,18.498812
17/11/2020,13:09:41,21.781712,21.000000,0.000000,0.000000,100.000000,834.044678,6.090000,6.090000,7.270000,7.270000,18.552752
17/11/2020,13:10:40,21.758949,21.000000,0.000000,0.000000,100.000000,832.537231,6.090000,6.090000,7.270000,7.270000,18.542524
17/11/2020,13:11:40,21.734409,21.000000,0.000000,0.000000,100.000000,836.386780,6.090000,6.090000,7.270000,7.270000,18.486057
17/11/2020,13:12:40,21.711372,21.000000,0.000000,0.000000,100.000000,828.152100,6.090000,6.090000,7.270000,7.270000,18.526590
17/11/2020,13:13:40,21.689962,21.000000,0.000000,0.000000,100.000000,826.081177,6.090000,6.090000,7.270000,7.270000,18.527424
17/11/2020,13:14:41,21.668467,21.000000,0.000000,0.000000,100.000000,829.576294,6.090000,6.090000,7.270000,7.270000,18.476923
17/11/2020,13:15:41,21.646732,21.000000,0.000000,0.000000,100.000000,828.214355,6.090000,6.090000,7.270000,7.270000,18.466608
17/11/2020,13:16:41,21.627123,21.000000,0.000000,0.000000,100.000000,825.951294,6.090000,6.090000,7.270000,7.270000,18.465912
17/11/2020,13:17:41,21.609175,21.000000,0.000000,0.000000,100.000000,821.629761,6.090000,6.090000,7.270000,7.270000,18.483963
17/11/2020,13:18:41,21.597773,21.000000,0.000000,0.000000,100.000000,815.414001,6.090000,6.090000,7.270000,7.270000,18.517288
17/11/2020,13:19:41,21.584324,21.000000,0.000000,0.000000,100.000000,818.549500,6.090000,6.090000,7.270000,7.270000,18.484783
17/11/2020,13:20:41,21.569546,21.000000,0.000000,0.000000,100.000000,817.553833,6.090000,6.090000,7.270000,7.270000,18.478348
17/11/2020,13:21:41,21.557234,21.000000,0.000000,0.000000,100.000000,816.754944,6.090000,6.090000,7.270000,7.270000,18.472717
17/11/2020,13:22:41,21.545425,21.000000,0.000000,0.000000,100.000000,816.652832,6.090000,6.090000,7.270000,7.270000,18.461796
17/11/2020,13:23:41,21.532061,21.000000,0.000000,0.000000,100.000000,812.061829,6.090000,6.090000,7.270000,7.270000,18.486654
17/11/2020,13:24:41,21.523830,21.000000,0.000000,0.000000,100.000000,811.343018,6.090000,6.090000,7.270000,7.270000,18.480877
17/11/2020,13:25:41,21.514633,21.000000,0.000000,0.000000,100.000000,811.476135,6.090000,6.090000,7.270000,7.270000,18.474140
17/11/2020,13:26:41,21.507214,21.000000,0.000000,0.000000,100.000000,809.730408,6.090000,6.090000,7.270000,7.270000,18.481255
17/11/2020,13:27:41,21.540424,21.000000,0.000000,0.000000,20.187929,165.384644,6.090000,6.090000,7.270000,7.270000,18.442003
17/11/2020,13:28:41,21.843277,21.000000,0.000000,0.000000,29.945362,255.303253,6.090000,6.090000,7.270000,7.270000,18.464411
17/11/2020,13:29:41,22.016199,21.000000,0.000000,0.000000,39.563969,343.923279,6.090000,6.090000,7.270000,7.270000,18.496004
17/11/2020,13:30:41,22.090782,21.000000,0.000000,0.000000,48.335052,425.292694,6.090000,6.090000,7.270000,7.270000,18.489445
17/11/2020,13:31:41,22.102329,21.000000,0.000000,0.000000,56.551735,495.464722,6.090000,6.090000,7.270000,7.270000,18.522881
17/11/2020,13:32:41,22.084320,21.000000,0.000000,0.000000,64.286423,563.056702,6.090000,6.090000,7.270000,7.270000,18.506580
17/11/2020,13:33:41,22.027197,21.000000,0.000000,0.000000,71.052368,613.359253,6.090000,6.090000,7.270000,7.270000,18.554066
17/11/2020,13:34:41,21.956877,21.000000,0.000000,0.000000,77.087227,658.326660,6.090000,6.090000,7.270000,7.270000,18.560650
17/11/2020,13:35:41,21.878723,21.000000,0.000000,0.000000,82.509392,701.732727,6.090000,6.090000,7.270000,7.270000,18.511868
17/11/2020,13:36:41,21.800182,21.000000,0.000000,0.000000,87.084763,737.867554,6.090000,6.090000,7.270000,7.270000,18.471157
17/11/2020,13:37:41,21.724113,21.000000,0.000000,0.000000,91.169640,756.830750,6.090000,6.090000,7.270000,7.270000,18.526966
17/11/2020,13:38:41,21.658419,21.000000,0.000000,0.000000,94.855614,778.470947,6.090000,6.090000,7.270000,7.270000,18.540028
17/11/2020,13:39:41,21.596949,21.000000,0.000000,0.000000,98.099739,799.719849,6.090000,6.090000,7.270000,7.270000,18.524351
17/11/2020,13:40:41,21.541462,21.000000,0.000000,0.000000,100.000000,813.245361,6.090000,6.090000,7.270000,7.270000,18.485514
17/11/2020,13:41:41,21.500902,21.000000,0.000000,0.000000,100.000000,802.103516,6.090000,6.090000,7.270000,7.270000,18.537952
17/11/2020,13:42:41,21.774111,21.000000,0.000000,0.000000,27.653755,232.208435,6.090000,6.090000,7.270000,7.270000,18.493107
17/11/2020,13:43:41,21.954990,21.000000,0.000000,0.000000,36.762428,318.365173,6.090000,6.090000,7.270000,7.270000,18.462402
17/11/2020,13:44:41,22.042463,21.000000,0.000000,0.000000,45.425079,394.879486,6.090000,6.090000,7.270000,7.270000,18.520967
17/11/2020,13:45:41,22.064724,21.000000,0.000000,0.000000,53.471237,469.866974,6.090000,6.090000,7.270000,7.270000,18.463928
17/11/2020,13:46:41,22.041372,21.000000,0.000000,0.000000,60.896381,533.393433,6.090000,6.090000,7.270000,7.270000,18.463535
17/11/2020,13:47:41,21.992641,21.000000,0.000000,0.000000,67.357491,580.274109,6.090000,6.090000,7.270000,7.270000,18.534443
17/11/2020,13:48:41,21.932688,21.000000,0.000000,0.000000,73.323067,622.577698,6.090000,6.090000,7.270000,7.270000,18.568604
17/11/2020,13:49:41,21.863632,21.000000,0.000000,0.000000,78.625130,664.704407,6.090000,6.090000,7.270000,7.270000,18.539133
17/11/2020,13:50:41,21.793055,21.000000,0.000000,0.000000,83.338676,699.261108,6.090000,6.090000,7.270000,7.270000,18.521528
17/11/2020,13:51:41,21.720560,21.000000,0.000000,0.000000,87.532585,731.684143,6.090000,6.090000,7.270000,7.270000,18.475578
17/11/2020,13:54:42,21.543295,21.000000,0.000000,0.000000,97.451881,789.419128,6.090000,6.090000,7.270000,7.270000,18.513788
17/11/2020,13:55:42,21.496544,21.000000,0.000000,0.000000,0.000000,0.000000,6.090000,6.090000,7.270000,7.270000,18.529655
17/11/2020,13:56:42,21.793201,21.000000,0.000000,0.000000,28.674078,242.476486,6.090000,6.090000,7.270000,7.270000,18.471844
17/11/2020,13:57:42,21.954895,21.000000,0.000000,0.000000,37.543091,324.135468,6.090000,6.090000,7.270000,7.270000,18.483957
17/11/2020,13:58:42,22.029331,21.000000,0.000000,0.000000,45.942074,399.132629,6.090000,6.090000,7.270000,7.270000,18.512068
17/11/2020,13:59:42,22.042025,21.000000,0.000000,0.000000,53.689278,473.141052,6.090000,6.090000,7.270000,7.270000,18.420208
17/11/2020,14:00:42,22.015783,21.000000,0.000000,0.000000,60.737553,527.527344,6.090000,6.490000,7.270000,5.350000,18.475733
17/11/2020,14:01:42,21.962141,21.000000,0.000000,0.000000,66.868744,572.663635,6.490000,6.490000,5.350000,5.350000,18.527292
17/11/2020,14:02:42,21.925636,21.000000,0.000000,0.000000,73.175346,629.067505,6.490000,6.490000,5.350000,5.350000,18.453287
