Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
24/11/2020,15:45:43,21.645634,21.000000,0.000000,0.000000,88.592758,730.760681,1.800000,1.500000,41.639999,32.959999,18.947823
24/11/2020,15:46:43,21.571623,21.000000,0.000000,0.000000,91.331947,738.987122,1.500000,1.500000,32.959999,32.959999,19.019285
24/11/2020,15:47:43,21.520304,21.000000,0.000000,0.000000,94.145180,760.433594,1.500000,1.500000,32.959999,32.959999,18.985868
24/11/2020,15:48:43,21.650057,21.000000,0.000000,0.000000,23.693481,193.855194,1.500000,1.500000,32.959999,32.959999,19.039131
24/11/2020,15:49:43,21.856585,21.000000,0.000000,0.000000,32.320637,272.257507,1.500000,1.500000,32.959999,32.959999,19.044643
24/11/2020,15:50:43,21.965418,21.000000,0.000000,0.000000,40.627167,348.482666,1.500000,1.500000,32.959999,32.959999,19.024637
24/11/2020,15:51:43,22.003891,21.000000,0.000000,0.000000,48.378521,416.326996,1.500000,1.500000,32.959999,32.959999,19.029690
24/11/2020,15:52:43,21.995819,21.000000,0.000000,0.000000,55.496769,479.673279,1.500000,1.500000,32.959999,32.959999,18.991575
24/11/2020,15:53:43,21.957794,21.000000,0.000000,0.000000,61.936630,533.814880,1.500000,1.500000,32.959999,32.959999,18.981066
24/11/2020,15:54:43,21.903126,21.000000,0.000000,0.000000,67.729279,575.394043,1.500000,1.500000,32.959999,32.959999,19.030117
24/11/2020,15:55:43,21.839350,21.000000,0.000000,0.000000,72.899559,618.584717,1.500000,1.500000,32.959999,32.959999,18.973392
24/11/2020,15:56:43,21.773527,21.000000,0.000000,0.000000,77.509346,647.534058,1.500000,1.500000,32.959999,32.959999,19.017923
24/11/2020,15:57:43,21.708157,21.000000,0.000000,0.000000,81.604965,680.651672,1.500000,1.500000,32.959999,32.959999,18.972485
24/11/2020,15:58:43,21.646429,21.000000,0.000000,0.000000,85.242889,703.377075,1.500000,1.500000,32.959999,32.959999,18.975702
24/11/2020,15:59:43,21.591829,21.000000,0.000000,0.000000,88.520859,715.218018,1.500000,1.500000,32.959999,32.959999,19.066402
24/11/2020,16:00:43,21.541285,21.000000,0.000000,0.000000,91.456032,742.770447,1.500000,1.200000,32.959999,3.540000,18.978960
24/11/2020,16:01:43,21.715828,21.000000,0.000000,0.000000,26.377472,218.292145,1.200000,1.200000,3.540000,3.540000,19.044884
24/11/2020,16:02:43,21.862597,21.000000,0.000000,0.000000,34.294971,293.227051,1.200000,1.200000,3.540000,3.540000,18.967310
24/11/2020,16:03:43,21.942074,21.000000,0.000000,0.000000,42.051273,364.934418,1.200000,1.200000,3.540000,3.540000,18.951122
24/11/2020,16:04:43,21.965061,21.000000,0.000000,0.000000,49.297264,425.040436,1.200000,1.200000,3.540000,3.540000,19.015669
24/11/2020,16:05:43,21.951080,21.000000,0.000000,0.000000,55.978298,482.028503,1.200000,1.200000,3.540000,3.540000,19.011499
24/11/2020,16:06:43,21.913755,21.000000,0.000000,0.000000,62.067444,527.662842,1.200000,1.200000,3.540000,3.540000,19.067213
24/11/2020,16:07:43,21.863901,21.000000,0.000000,0.000000,67.603287,571.253479,1.200000,1.200000,3.540000,3.540000,19.060200
24/11/2020,16:08:43,21.802656,21.000000,0.000000,0.000000,72.608826,616.433411,1.200000,1.200000,3.540000,3.540000,18.963644
24/11/2020,16:09:43,21.739706,21.000000,0.000000,0.000000,76.890579,647.335083,1.200000,1.200000,3.540000,3.540000,18.953382
24/11/2020,16:10:43,21.680685,21.000000,0.000000,0.000000,80.830994,668.489624,1.200000,1.200000,3.540000,3.540000,19.026445
24/11/2020,16:11:43,21.623091,21.000000,0.000000,0.000000,84.333534,697.512268,1.200000,1.200000,3.540000,3.540000,18.966938
24/11/2020,16:12:43,21.571117,21.000000,0.000000,0.000000,87.481476,716.725891,1.200000,1.200000,3.540000,3.540000,18.980391
24/11/2020,16:13:43,21.524330,21.000000,0.000000,0.000000,90.318436,733.436829,1.200000,1.200000,3.540000,3.540000,18.994287
24/11/2020,16:14:43,21.601358,21.000000,0.000000,0.000000,22.204018,180.976486,1.200000,1.200000,3.540000,3.540000,19.053165
24/11/2020,16:15:43,21.821199,21.000000,0.000000,0.000000,30.707636,259.168365,1.200000,1.200000,3.540000,3.540000,19.029360
24/11/2020,16:16:44,21.939920,21.000000,0.000000,0.000000,38.931614,337.316711,1.200000,1.200000,3.540000,3.540000,18.957895
24/11/2020,16:17:44,21.987175,21.000000,0.000000,0.000000,46.657509,406.816467,1.200000,1.200000,3.540000,3.540000,18.958471
24/11/2020,16:18:43,21.985973,21.000000,0.000000,0.000000,53.775967,467.993347,1.200000,1.200000,3.540000,3.540000,18.970737
24/11/2020,16:19:43,21.951872,21.000000,0.000000,0.000000,60.337147,525.990784,1.200000,1.200000,3.540000,3.540000,18.922668
24/11/2020,16:20:43,21.901449,21.000000,0.000000,0.000000,66.056366,568.306702,1.200000,1.200000,3.540000,3.540000,18.979012
24/11/2020,16:21:43,21.843645,21.000000,0.000000,0.000000,71.329620,604.353333,1.200000,1.200000,3.540000,3.540000,19.020536
24/11/2020,16:24:45,21.657326,21.000000,0.000000,0.000000,84.090378,696.287720,1.200000,1.200000,3.540000,3.540000,18.994011
24/11/2020,16:25:45,21.601110,21.000000,0.000000,0.000000,87.501953,718.813599,1.200000,1.200000,3.540000,3.540000,18.992319
24/11/2020,16:26:45,21.549242,21.000000,0.000000,0.000000,90.478409,739.547852,1.200000,1.200000,3.540000,3.540000,18.974348
24/11/2020,16:27:45,21.504864,21.000000,0.000000,0.000000,93.183014,753.097656,1.200000,1.200000,3.540000,3.540000,18.999386
24/11/2020,16:28:45,21.725813,21.000000,0.000000,0.000000,26.393812,222.366501,1.200000,1.200000,3.540000,3.540000,18.945396
24/11/2020,16:29:45,21.896128,21.000000,0.000000,0.000000,34.893337,298.278137,1.200000,1.200000,3.540000,3.540000,19.012856
24/11/2020,16:30:45,21.979033,21.000000,0.000000,0.000000,42.992840,373.418274,1.200000,1.200000,3.540000,3.540000,18.979313
24/11/2020,16:31:45,22.001423,21.000000,0.000000,0.000000,50.648331,441.926514,1.200000,1.200000,3.540000,3.540000,18.967430
24/11/2020,16:32:45,21.974174,21.000000,0.000000,0.000000,57.333954,494.016571,1.200000,1.200000,3.540000,3.540000,19.032007
24/11/2020,16:33:45,21.933491,21.000000,0.000000,0.000000,63.547440,546.794373,1.200000,1.200000,3.540000,3.540000,18.979086
24/11/2020,16:34:45,21.878057,21.000000,0.000000,0.000000,69.021194,590.610474,1.200000,1.200000,3.540000,3.540000,18.983854
24/11/2020,16:35:45,21.816683,21.000000,0.000000,0.000000,74.034714,624.858582,1.200000,1.200000,3.540000,3.540000,19.020691
24/11/2020,16:36:45,21.753429,21.000000,0.000000,0.000000,78.606247,654.969177,1.200000,1.200000,3.540000,3.540000,19.047930
24/11/2020,16:37:45,21.690722,21.000000,0.000000,0.000000,82.593796,688.277954,1.200000,1.200000,3.540000,3.540000,18.982819
24/11/2020,16:38:45,21.630981,21.000000,0.000000,0.000000,86.128777,708.404053,1.200000,1.200000,3.540000,3.540000,19.014244
24/11/2020,16:39:45,21.577259,21.000000,0.000000,0.000000,89.311592,733.311340,1.200000,1.200000,3.540000,3.540000,18.974590
24/11/2020,16:40:45,21.528580,21.000000,0.000000,0.000000,92.092567,742.886536,1.200000,1.200000,3.540000,3.540000,19.044609
24/11/2020,16:41:45,21.578627,21.000000,0.000000,0.000000,21.514359,174.757462,1.200000,1.200000,3.540000,3.540000,19.053791
24/11/2020,16:42:45,21.815939,21.000000,0.000000,0.000000,30.272369,254.969452,1.200000,1.200000,3.540000,3.540000,19.038954
24/11/2020,16:43:45,21.943796,21.000000,0.000000,0.000000,38.637878,333.244202,1.200000,1.200000,3.540000,3.540000,18.995726
24/11/2020,16:44:45,21.994999,21.000000,0.000000,0.000000,46.359867,405.895569,1.200000,1.200000,3.540000,3.540000,18.943359
24/11/2020,16:45:45,21.997728,21.000000,0.000000,0.000000,53.740398,463.715454,1.200000,1.200000,3.540000,3.540000,19.033573
24/11/2020,16:46:45,21.968138,21.000000,0.000000,0.000000,60.250504,521.101562,1.200000,1.200000,3.540000,3.540000,18.997910
24/11/2020,16:47:45,21.916666,21.000000,0.000000,0.000000,66.309006,572.200745,1.200000,1.200000,3.540000,3.540000,18.961647
24/11/2020,16:48:45,21.855871,21.000000,0.000000,0.000000,71.644623,610.453491,1.200000,1.200000,3.540000,3.540000,18.992115
24/11/2020,16:49:45,21.791777,21.000000,0.000000,0.000000,76.421921,643.598877,1.200000,1.200000,3.540000,3.540000,19.010883
24/11/2020,16:50:45,21.726538,21.000000,0.000000,0.000000,80.664833,675.380249,1.200000,1.200000,3.540000,3.540000,18.973213
24/11/2020,16:51:45,21.665318,21.000000,0.000000,0.000000,84.376923,697.328064,1.200000,1.200000,3.540000,3.540000,19.015656
24/11/2020,16:52:45,21.608080,21.000000,0.000000,0.000000,87.834930,720.402527,1.200000,1.200000,3.540000,3.540000,19.010578
24/11/2020,16:53:45,21.555630,21.000000,0.000000,0.000000,90.852928,738.195007,1.200000,1.200000,3.540000,3.540000,19.022362
24/11/2020,16:54:45,21.508875,21.000000,0.000000,0.000000,93.567947,756.417786,1.200000,1.200000,3.540000,3.540000,19.009552
24/11/2020,16:55:45,21.708099,21.000000,0.000000,0.000000,25.702793,213.250137,1.200000,1.200000,3.540000,3.540000,19.036894
24/11/2020,16:56:45,21.887430,21.000000,0.000000,0.000000,34.246063,291.537750,1.200000,1.200000,3.540000,3.540000,19.003113
24/11/2020,16:57:45,21.976080,21.000000,0.000000,0.000000,42.276115,364.961639,1.200000,1.200000,3.540000,3.540000,19.021475
24/11/2020,16:58:45,22.002935,21.000000,0.000000,0.000000,49.999722,434.050079,1.200000,1.200000,3.540000,3.540000,19.006916
24/11/2020,16:59:45,21.988834,21.000000,0.000000,0.000000,56.982796,492.967560,1.200000,1.200000,3.540000,3.540000,19.017410
24/11/2020,17:00:45,21.947023,21.000000,0.000000,0.000000,63.293957,549.569275,1.200000,1.000000,3.540000,0.000000,18.947187
24/11/2020,17:01:45,21.880960,21.000000,0.000000,0.000000,68.743317,594.338440,1.000000,1.000000,0.000000,0.000000,18.920443
24/11/2020,17:02:45,21.801302,21.000000,0.000000,0.000000,73.302078,622.607361,1.000000,1.000000,0.000000,0.000000,18.975695
24/11/2020,17:03:45,21.734716,21.000000,0.000000,0.000000,77.589745,645.274353,1.000000,1.000000,0.000000,0.000000,19.059881
24/11/2020,17:04:45,21.671049,21.000000,0.000000,0.000000,81.485191,671.046204,1.000000,1.000000,0.000000,0.000000,19.065699
24/11/2020,17:05:45,21.612713,21.000000,0.000000,0.000000,84.889442,688.134216,1.000000,1.000000,0.000000,0.000000,19.117054
24/11/2020,17:06:45,21.560200,21.000000,0.000000,0.000000,87.947006,707.684265,1.000000,1.000000,0.000000,0.000000,19.114597
24/11/2020,17:07:45,21.510256,21.000000,0.000000,0.000000,90.635635,725.386108,1.000000,1.000000,0.000000,0.000000,19.100784
24/11/2020,17:08:45,21.689331,21.000000,0.000000,0.000000,25.312088,207.977936,1.000000,1.000000,0.000000,0.000000,19.055588
24/11/2020,17:09:45,21.856394,21.000000,0.000000,0.000000,33.455429,285.893799,1.000000,1.000000,0.000000,0.000000,18.995462
24/11/2020,17:10:45,21.937908,21.000000,0.000000,0.000000,41.206169,356.612701,1.000000,1.000000,0.000000,0.000000,18.984858
24/11/2020,17:11:45,21.960484,21.000000,0.000000,0.000000,48.412525,416.733978,1.000000,1.000000,0.000000,0.000000,19.046858
24/11/2020,17:12:45,21.944559,21.000000,0.000000,0.000000,55.017845,471.896576,1.000000,1.000000,0.000000,0.000000,19.056347
24/11/2020,17:13:45,21.905476,21.000000,0.000000,0.000000,60.910267,516.068359,1.000000,1.000000,0.000000,0.000000,19.096273
24/11/2020,17:14:45,21.851557,21.000000,0.000000,0.000000,66.300003,560.734070,1.000000,1.000000,0.000000,0.000000,19.062731
24/11/2020,17:15:45,21.787691,21.000000,0.000000,0.000000,71.152679,601.216553,1.000000,1.000000,0.000000,0.000000,19.003839
24/11/2020,17:16:45,21.723984,21.000000,0.000000,0.000000,75.390152,628.406860,1.000000,1.000000,0.000000,0.000000,19.036201
24/11/2020,17:17:45,21.660501,21.000000,0.000000,0.000000,79.122971,657.432983,1.000000,1.000000,0.000000,0.000000,18.993670
24/11/2020,17:18:45,21.601601,21.000000,0.000000,0.000000,82.433891,675.458618,1.000000,1.000000,0.000000,0.000000,19.031719
24/11/2020,17:19:45,21.548134,21.000000,0.000000,0.000000,85.318115,693.629028,1.000000,1.000000,0.000000,0.000000,19.023939
24/11/2020,17:20:45,21.498919,21.000000,0.000000,0.000000,87.985336,717.987549,1.000000,1.000000,0.000000,0.000000,18.955267
24/11/2020,17:21:45,21.732269,21.000000,0.000000,0.000000,27.208082,227.586288,1.000000,1.000000,0.000000,0.000000,19.023935
24/11/2020,17:22:45,21.870728,21.000000,0.000000,0.000000,35.113510,298.983063,1.000000,1.000000,0.000000,0.000000,19.036140
24/11/2020,17:23:45,21.934206,21.000000,0.000000,0.000000,42.611778,365.713165,1.000000,1.000000,0.000000,0.000000,19.042318
24/11/2020,17:24:45,21.946457,21.000000,0.000000,0.000000,49.574604,419.689056,1.000000,1.000000,0.000000,0.000000,19.144836
24/11/2020,17:25:45,21.926086,21.000000,0.000000,0.000000,55.974899,472.109833,1.000000,1.000000,0.000000,0.000000,19.159452
24/11/2020,17:26:45,21.883350,21.000000,0.000000,0.000000,61.759853,521.072449,1.000000,1.000000,0.000000,0.000000,19.112965
24/11/2020,17:27:45,21.827522,21.000000,0.000000,0.000000,66.931564,561.446289,1.000000,1.000000,0.000000,0.000000,19.097193
24/11/2020,17:28:45,21.766035,21.000000,0.000000,0.000000,71.538895,596.510864,1.000000,1.000000,0.000000,0.000000,19.076883
24/11/2020,17:29:45,21.704399,21.000000,0.000000,0.000000,75.646416,626.029785,1.000000,1.000000,0.000000,0.000000,19.067141
24/11/2020,17:30:45,21.642895,21.000000,0.000000,0.000000,79.332939,649.158325,1.000000,1.000000,0.000000,0.000000,19.068995
24/11/2020,17:33:47,21.642401,21.000000,0.000000,0.000000,23.789095,196.973083,1.000000,1.000000,0.000000,0.000000,19.004814
24/11/2020,17:34:47,21.814684,21.000000,0.000000,0.000000,31.658892,269.112549,1.000000,1.000000,0.000000,0.000000,18.991438
24/11/2020,17:35:47,21.903183,21.000000,0.000000,0.000000,39.212250,336.078796,1.000000,1.000000,0.000000,0.000000,19.020857
24/11/2020,17:36:47,21.932592,21.000000,0.000000,0.000000,46.389004,398.131195,1.000000,1.000000,0.000000,0.000000,19.040195
24/11/2020,17:37:47,21.920544,21.000000,0.000000,0.000000,52.851475,454.854218,1.000000,1.000000,0.000000,0.000000,18.994715
24/11/2020,17:38:47,21.885183,21.000000,0.000000,0.000000,58.630314,499.784119,1.000000,1.000000,0.000000,0.000000,19.040375
24/11/2020,17:39:47,21.834991,21.000000,0.000000,0.000000,63.929688,541.354126,1.000000,1.000000,0.000000,0.000000,19.036894
24/11/2020,17:40:47,21.777853,21.000000,0.000000,0.000000,68.686150,579.479919,1.000000,1.000000,0.000000,0.000000,19.004961
24/11/2020,17:41:47,21.717424,21.000000,0.000000,0.000000,72.910301,607.436584,1.000000,1.000000,0.000000,0.000000,19.033049
24/11/2020,17:42:47,21.656824,21.000000,0.000000,0.000000,76.724869,633.095642,1.000000,1.000000,0.000000,0.000000,19.039122
24/11/2020,17:43:47,21.600401,21.000000,0.000000,0.000000,80.059120,656.692017,1.000000,1.000000,0.000000,0.000000,19.011995
24/11/2020,17:44:47,21.549154,21.000000,0.000000,0.000000,82.978889,673.354980,1.000000,1.000000,0.000000,0.000000,19.045708
24/11/2020,17:45:47,21.502028,21.000000,0.000000,0.000000,85.634026,691.513062,1.000000,1.000000,0.000000,0.000000,19.031273
24/11/2020,17:46:47,21.712946,21.000000,0.000000,0.000000,26.542648,221.308243,1.000000,1.000000,0.000000,0.000000,19.027044
24/11/2020,17:47:47,21.853340,21.000000,0.000000,0.000000,34.425148,292.953339,1.000000,1.000000,0.000000,0.000000,19.022491
24/11/2020,17:48:47,21.915995,21.000000,0.000000,0.000000,41.767773,359.166199,1.000000,1.000000,0.000000,0.000000,18.991867
24/11/2020,17:51:48,21.864759,21.000000,0.000000,0.000000,60.455765,516.663208,1.000000,1.000000,0.000000,0.000000,19.000708
24/11/2020,17:52:48,21.809988,21.000000,0.000000,0.000000,65.499023,556.623657,1.000000,1.000000,0.000000,0.000000,18.985384
24/11/2020,17:53:48,21.748867,21.000000,0.000000,0.000000,70.060852,591.238953,1.000000,1.000000,0.000000,0.000000,18.973303
24/11/2020,17:54:48,21.688293,21.000000,0.000000,0.000000,74.050819,616.687317,1.000000,1.000000,0.000000,0.000000,19.006113
24/11/2020,17:55:48,21.630932,21.000000,0.000000,0.000000,77.619835,640.899414,1.000000,1.000000,0.000000,0.000000,19.008001
24/11/2020,17:56:48,21.578987,21.000000,0.000000,0.000000,80.766953,662.647217,1.000000,1.000000,0.000000,0.000000,18.997461
24/11/2020,17:57:48,21.528566,21.000000,0.000000,0.000000,83.593895,677.858643,1.000000,1.000000,0.000000,0.000000,19.018230
24/11/2020,17:58:48,21.577446,21.000000,0.000000,0.000000,21.660442,176.701538,1.000000,1.000000,0.000000,0.000000,19.043112
24/11/2020,17:59:48,21.776352,21.000000,0.000000,0.000000,29.545570,245.969894,1.000000,1.000000,0.000000,0.000000,19.102306
24/11/2020,18:00:48,21.884350,21.000000,0.000000,0.000000,37.187943,315.488647,1.000000,0.400000,0.000000,0.000000,19.076279
24/11/2020,18:01:48,21.923420,21.000000,0.000000,0.000000,44.293930,382.532074,0.400000,0.400000,0.000000,0.000000,19.013447
24/11/2020,18:02:48,21.791727,21.000000,0.000000,0.000000,48.360031,411.205383,0.400000,0.400000,0.000000,0.000000,19.001307
24/11/2020,18:03:48,21.792078,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.033684
24/11/2020,18:04:48,21.824684,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.049524
24/11/2020,18:05:48,21.818525,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.099060
24/11/2020,18:06:48,21.786146,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.115719
24/11/2020,18:07:48,21.736006,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.145676
24/11/2020,18:08:48,21.675344,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.135605
24/11/2020,18:09:48,21.605381,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.103424
24/11/2020,18:10:48,21.532570,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.090496
24/11/2020,18:11:48,21.458111,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.053694
24/11/2020,18:12:48,21.383650,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.039885
24/11/2020,18:13:48,21.310385,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.035810
24/11/2020,18:14:48,21.240204,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.039564
24/11/2020,18:15:48,21.170195,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.145164
24/11/2020,18:16:48,21.104179,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.178740
24/11/2020,18:17:48,21.041143,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.180067
24/11/2020,18:18:48,20.981121,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.173512
24/11/2020,18:19:48,20.925058,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.161299
24/11/2020,18:20:48,20.870136,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.223236
24/11/2020,18:21:48,20.819067,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.142895
24/11/2020,18:22:48,20.770805,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.131077
24/11/2020,18:23:48,20.725231,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.103779
24/11/2020,18:24:48,20.682249,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.097895
24/11/2020,18:25:48,20.641706,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.065800
24/11/2020,18:26:48,20.603523,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.109831
24/11/2020,18:27:48,20.567610,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.095297
24/11/2020,18:30:50,20.471561,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.126303
24/11/2020,18:31:50,20.442945,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.023069
24/11/2020,18:32:50,20.399437,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.006329
24/11/2020,18:33:50,20.374500,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.005615
24/11/2020,18:34:50,20.351038,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,18.990074
24/11/2020,18:35:50,20.328976,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.020123
24/11/2020,18:36:50,20.307947,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.048079
24/11/2020,18:37:50,20.288519,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.069700
24/11/2020,18:38:50,20.270578,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.064802
24/11/2020,18:39:50,20.253433,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.026415
24/11/2020,18:40:50,20.237255,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.054087
24/11/2020,18:41:50,20.222076,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,18.999577
24/11/2020,18:42:50,20.207588,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.045769
24/11/2020,18:43:50,20.194216,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.058083
24/11/2020,18:44:50,20.181870,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.050081
24/11/2020,18:45:50,20.170069,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.050640
24/11/2020,18:46:50,20.158957,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.035208
24/11/2020,18:47:50,20.148357,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.006691
24/11/2020,18:48:50,20.138540,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.016865
24/11/2020,18:49:50,20.129503,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,18.993265
24/11/2020,18:50:50,20.120829,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,18.986700
24/11/2020,18:51:50,20.112709,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.061874
24/11/2020,18:52:50,20.105038,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.138132
24/11/2020,18:53:50,20.098011,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.168859
24/11/2020,18:54:50,20.091400,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.174461
24/11/2020,18:55:50,20.085329,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.164766
24/11/2020,18:56:50,20.079500,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.127676
24/11/2020,18:57:50,20.074039,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.118614
24/11/2020,18:58:50,20.068869,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.141401
24/11/2020,18:59:50,20.064093,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.400000,0.000000,0.000000,19.118753
24/11/2020,19:00:50,20.059608,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.300000,0.000000,0.000000,19.135138
24/11/2020,19:01:50,20.055010,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.172705
24/11/2020,19:02:50,20.032379,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.208174
24/11/2020,19:03:50,20.028786,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.204504
24/11/2020,19:04:50,20.025299,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.151232
24/11/2020,19:05:50,20.022062,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.087896
24/11/2020,19:06:50,20.019001,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.103300
24/11/2020,19:07:50,20.016180,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.062050
24/11/2020,19:08:50,20.013514,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.117428
24/11/2020,19:09:50,20.010992,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.131353
24/11/2020,19:10:50,20.008650,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.050146
24/11/2020,19:11:50,20.006435,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.085543
24/11/2020,19:12:50,20.004391,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.074793
24/11/2020,19:13:50,20.002489,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.086576
24/11/2020,19:14:50,20.000675,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.106775
24/11/2020,19:15:50,20.000418,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.073856
24/11/2020,19:16:50,20.000250,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.088415
24/11/2020,19:17:50,20.000156,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.124773
24/11/2020,19:18:50,20.000139,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.122499
24/11/2020,19:19:50,20.000170,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.113527
24/11/2020,19:20:50,20.000202,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.101995
24/11/2020,19:21:50,20.000151,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.042662
24/11/2020,19:22:50,20.000189,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,18.988426
24/11/2020,19:23:50,20.000288,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.056326
24/11/2020,19:24:50,20.000248,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.054626
24/11/2020,19:25:50,20.000320,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.097830
24/11/2020,19:26:50,20.000381,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.148382
24/11/2020,19:27:50,20.000010,21.000000,20.240627,242.224121,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.098450
24/11/2020,19:28:50,19.999973,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.105207
24/11/2020,19:29:50,20.000103,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.108545
24/11/2020,19:30:50,20.000278,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.131321
24/11/2020,19:31:50,20.000418,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.076670
24/11/2020,19:32:50,19.986252,21.000000,25.422348,304.730255,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.094305
24/11/2020,19:33:50,19.995361,21.000000,32.554779,390.122040,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.139872
24/11/2020,19:34:50,20.000034,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.135021
24/11/2020,19:35:50,20.000004,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.170366
24/11/2020,19:36:50,19.999985,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.146782
24/11/2020,19:37:50,19.999992,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.145458
24/11/2020,19:38:50,19.999969,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.059143
24/11/2020,19:39:50,19.999971,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.132580
24/11/2020,19:40:50,19.999998,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.135599
24/11/2020,19:41:50,19.999910,21.000000,20.000000,239.814224,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.075939
24/11/2020,19:42:50,19.999926,21.000000,20.000000,239.834061,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.093977
24/11/2020,19:43:50,19.999996,21.000000,20.240719,242.863220,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.155748
24/11/2020,19:44:50,19.999962,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.108320
24/11/2020,19:45:50,20.000072,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.140226
24/11/2020,19:46:50,20.000177,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.124533
24/11/2020,19:47:50,20.000034,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.114031
24/11/2020,19:48:50,20.000139,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.068581
24/11/2020,19:49:50,20.000132,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.100748
24/11/2020,19:50:50,20.000139,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.164089
24/11/2020,19:51:50,20.000017,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.098566
24/11/2020,19:52:51,20.000103,21.000000,20.361095,242.870270,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.039507
24/11/2020,19:53:51,20.000198,21.000000,20.479542,245.739273,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.088516
24/11/2020,19:54:51,20.000319,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.104403
24/11/2020,19:55:51,20.000231,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.089085
24/11/2020,19:56:50,20.000210,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.036623
24/11/2020,19:57:50,20.000336,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.064371
24/11/2020,19:58:50,20.000360,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.103233
24/11/2020,19:59:51,20.000378,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.300000,0.000000,0.000000,19.036686
24/11/2020,20:00:51,20.000399,21.000000,0.000000,0.000000,0.000000,0.000000,0.300000,0.800000,0.000000,0.000000,19.030880
24/11/2020,20:01:51,19.999985,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.042957
24/11/2020,20:02:51,19.986277,21.000000,25.424549,304.820648,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.042006
24/11/2020,20:03:51,19.995157,21.000000,32.561424,390.182434,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.120359
24/11/2020,20:04:51,20.000006,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.101723
24/11/2020,20:05:51,20.000420,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.046446
24/11/2020,20:06:51,20.000114,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.108196
24/11/2020,20:07:51,20.000061,21.000000,20.361410,243.534912,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.088226
24/11/2020,20:08:51,20.000256,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.090731
24/11/2020,20:09:51,19.999937,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.059940
24/11/2020,20:10:51,20.000338,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.067270
24/11/2020,20:11:51,20.000031,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.103680
24/11/2020,20:12:51,20.000229,21.000000,20.598547,245.914444,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.047300
24/11/2020,20:13:51,20.000137,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.025562
24/11/2020,20:14:51,20.000139,21.000000,20.479986,242.977600,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.089848
24/11/2020,20:15:51,20.000196,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.067768
24/11/2020,20:16:51,19.999905,21.000000,20.000000,238.474396,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.074924
24/11/2020,20:17:51,20.000324,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.077236
24/11/2020,20:18:51,20.000032,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.122604
24/11/2020,20:19:51,20.000317,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.091825
24/11/2020,20:20:51,20.000153,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.042086
24/11/2020,20:21:51,19.999872,21.000000,20.120466,239.663452,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.092731
24/11/2020,20:22:51,20.000280,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.015446
24/11/2020,20:23:51,19.999937,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.058006
24/11/2020,20:24:51,20.000336,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.042152
24/11/2020,20:25:51,19.999973,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.011940
24/11/2020,20:26:51,20.000330,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,18.981785
24/11/2020,20:27:51,19.999968,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,18.995378
24/11/2020,20:28:51,20.000360,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.089432
24/11/2020,20:29:51,20.000080,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.068676
24/11/2020,20:30:51,20.000235,21.000000,20.598541,244.594040,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.077547
24/11/2020,20:31:51,20.000156,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.052790
24/11/2020,20:32:51,19.987478,21.000000,26.299599,312.316650,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.016603
24/11/2020,20:33:51,19.996002,21.000000,33.433823,396.779602,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.071728
24/11/2020,20:34:51,20.000404,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.124006
24/11/2020,20:35:51,19.999979,21.000000,20.361797,241.554230,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.072727
24/11/2020,20:36:51,19.999987,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.108223
24/11/2020,20:37:51,20.000006,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.020958
24/11/2020,20:38:51,20.000143,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.058842
24/11/2020,20:39:51,20.000360,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.024862
24/11/2020,20:40:51,20.000074,21.000000,20.480671,242.544861,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,18.995928
24/11/2020,20:41:51,19.999872,21.000000,20.000000,236.804016,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.016308
24/11/2020,20:42:51,19.999990,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.047113
24/11/2020,20:43:51,20.000097,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.048170
24/11/2020,20:44:51,20.000278,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.065237
24/11/2020,20:45:51,20.000324,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.099052
24/11/2020,20:46:51,19.999855,21.000000,20.000000,236.623260,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,18.981007
24/11/2020,20:47:51,19.999889,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,18.970268
24/11/2020,20:48:51,20.000069,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,18.967861
24/11/2020,20:49:51,20.000313,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.007772
24/11/2020,20:50:51,20.000235,21.000000,20.718128,244.693726,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,18.951138
24/11/2020,20:51:51,19.999922,21.000000,20.241217,239.051346,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.002302
24/11/2020,20:52:51,19.999847,21.000000,20.000000,236.210907,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.036964
24/11/2020,20:53:51,19.999952,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.043678
24/11/2020,20:54:51,20.000162,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.034456
24/11/2020,20:55:51,20.000336,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.133734
24/11/2020,20:56:51,19.999933,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.115004
24/11/2020,20:57:51,20.000111,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.103073
24/11/2020,20:58:51,20.000225,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.091280
24/11/2020,20:59:51,20.000252,21.000000,0.000000,243.419464,0.000000,0.000000,0.800000,0.800000,0.000000,0.000000,19.098183
24/11/2020,21:00:52,19.999912,17.000000,20.241251,239.116379,0.000000,0.000000,0.800000,0.400000,0.000000,0.000000,19.043011
24/11/2020,21:01:52,19.897486,17.000000,0.000000,0.000000,40.509739,251.874771,0.400000,0.400000,0.000000,0.000000,19.011879
24/11/2020,21:02:52,19.736628,17.000000,0.000000,0.000000,59.683029,354.662689,0.400000,0.400000,0.000000,0.000000,19.073612
24/11/2020,21:03:52,19.578718,17.000000,0.000000,0.000000,77.661499,444.780487,0.400000,0.400000,0.000000,0.000000,19.120079
24/11/2020,21:04:52,19.417284,17.000000,0.000000,0.000000,94.292725,517.309143,0.400000,0.400000,0.000000,0.000000,19.163746
24/11/2020,21:05:52,19.272032,17.000000,0.000000,0.000000,100.000000,529.416321,0.400000,0.400000,0.000000,0.000000,19.181267
24/11/2020,21:06:52,19.170010,17.000000,0.000000,0.000000,100.000000,515.490479,0.400000,0.400000,0.000000,0.000000,19.197319
24/11/2020,21:07:52,19.096210,17.000000,0.000000,0.000000,100.000000,521.153564,0.400000,0.400000,0.000000,0.000000,19.073668
24/11/2020,21:08:52,19.043013,17.000000,0.000000,0.000000,100.000000,508.541931,0.400000,0.400000,0.000000,0.000000,19.121346
24/11/2020,21:09:52,19.005526,17.000000,0.000000,0.000000,100.000000,516.035400,0.400000,0.400000,0.000000,0.000000,19.036957
24/11/2020,21:10:52,18.976910,17.000000,0.000000,0.000000,100.000000,509.898743,0.400000,0.400000,0.000000,0.000000,19.048660
24/11/2020,21:11:52,18.958105,17.000000,0.000000,0.000000,100.000000,502.544678,0.400000,0.400000,0.000000,0.000000,19.092564
24/11/2020,21:12:52,18.948494,17.000000,0.000000,0.000000,100.000000,495.885010,0.400000,0.400000,0.000000,0.000000,19.139923
24/11/2020,21:13:52,18.940884,17.000000,0.000000,0.000000,100.000000,501.110260,0.400000,0.400000,0.000000,0.000000,19.090305
24/11/2020,21:14:52,18.934113,17.000000,0.000000,0.000000,100.000000,507.395599,0.400000,0.400000,0.000000,0.000000,19.027052
24/11/2020,21:15:52,18.927835,17.000000,0.000000,0.000000,100.000000,503.497040,0.400000,0.400000,0.000000,0.000000,19.053450
24/11/2020,21:16:52,18.923595,17.000000,0.000000,0.000000,100.000000,497.393005,0.400000,0.400000,0.000000,0.000000,19.101498
24/11/2020,21:17:52,18.921484,17.000000,0.000000,0.000000,100.000000,500.671509,0.400000,0.400000,0.000000,0.000000,19.071217
24/11/2020,21:18:52,18.921307,17.000000,0.000000,0.000000,100.000000,493.186615,0.400000,0.400000,0.000000,0.000000,19.135284
24/11/2020,21:19:52,18.921364,17.000000,0.000000,0.000000,100.000000,497.330841,0.400000,0.400000,0.000000,0.000000,19.109676
24/11/2020,21:20:52,18.919947,17.000000,0.000000,0.000000,100.000000,500.351624,0.400000,0.400000,0.000000,0.000000,19.071674
24/11/2020,21:21:52,18.919291,17.000000,0.000000,0.000000,100.000000,497.489014,0.400000,0.400000,0.000000,0.000000,19.096272
24/11/2020,21:22:52,18.919125,17.000000,0.000000,0.000000,100.000000,493.350128,0.400000,0.400000,0.000000,0.000000,19.131628
24/11/2020,21:23:52,18.919909,17.000000,0.000000,0.000000,100.000000,494.667572,0.400000,0.400000,0.000000,0.000000,19.121098
24/11/2020,21:24:52,18.917049,17.000000,0.000000,0.000000,100.000000,498.560852,0.400000,0.400000,0.000000,0.000000,19.084764
24/11/2020,21:25:52,18.915466,17.000000,0.000000,0.000000,100.000000,495.998535,0.400000,0.400000,0.000000,0.000000,19.099951
24/11/2020,21:26:52,18.915287,17.000000,0.000000,0.000000,100.000000,498.894684,0.400000,0.400000,0.000000,0.000000,19.080101
24/11/2020,21:27:52,18.912550,17.000000,0.000000,0.000000,100.000000,502.644562,0.400000,0.400000,0.000000,0.000000,19.045103
24/11/2020,21:30:53,18.910404,17.000000,0.000000,0.000000,100.000000,497.880859,0.400000,0.400000,0.000000,0.000000,19.083773
24/11/2020,21:31:53,18.913107,17.000000,0.000000,0.000000,100.000000,491.430054,0.400000,0.400000,0.000000,0.000000,19.141916
24/11/2020,21:32:53,18.896002,17.000000,0.000000,0.000000,100.000000,493.662231,0.400000,0.400000,0.000000,0.000000,19.094864
24/11/2020,21:33:53,18.898075,17.000000,0.000000,0.000000,100.000000,492.623199,0.400000,0.400000,0.000000,0.000000,19.112400
24/11/2020,21:34:53,18.901800,17.000000,0.000000,0.000000,100.000000,483.783112,0.400000,0.400000,0.000000,0.000000,19.195889
24/11/2020,21:35:53,18.905293,17.000000,0.000000,0.000000,100.000000,492.435760,0.400000,0.400000,0.000000,0.000000,19.125181
24/11/2020,21:38:54,18.909069,17.000000,0.000000,0.000000,100.000000,488.373444,0.400000,0.400000,0.000000,0.000000,19.163910
24/11/2020,21:39:55,18.908403,17.000000,0.000000,0.000000,100.000000,494.317749,0.400000,0.400000,0.000000,0.000000,19.112213
24/11/2020,21:40:55,18.907156,17.000000,0.000000,0.000000,100.000000,494.391541,0.400000,0.400000,0.000000,0.000000,19.114563
24/11/2020,21:41:55,18.904320,17.000000,0.000000,0.000000,100.000000,494.811890,0.400000,0.400000,0.000000,0.000000,19.103771
24/11/2020,21:42:55,18.900099,17.000000,0.000000,0.000000,100.000000,495.202362,0.400000,0.400000,0.000000,0.000000,19.096100
24/11/2020,21:43:54,18.898540,17.000000,0.000000,0.000000,100.000000,501.775391,0.400000,0.400000,0.000000,0.000000,19.038103
24/11/2020,21:44:54,18.897818,17.000000,0.000000,0.000000,100.000000,489.739655,0.400000,0.400000,0.000000,0.000000,19.140656
24/11/2020,21:45:54,18.901897,17.000000,0.000000,0.000000,100.000000,489.514313,0.400000,0.400000,0.000000,0.000000,19.151854
24/11/2020,21:46:55,18.903397,17.000000,0.000000,0.000000,100.000000,493.829865,0.400000,0.400000,0.000000,0.000000,19.101912
24/11/2020,21:47:55,18.901234,17.000000,0.000000,0.000000,100.000000,493.200806,0.400000,0.400000,0.000000,0.000000,19.114439
24/11/2020,21:48:55,18.903404,17.000000,0.000000,0.000000,100.000000,489.514984,0.400000,0.400000,0.000000,0.000000,19.148312
24/11/2020,21:51:56,18.901154,17.000000,0.000000,0.000000,100.000000,500.411499,0.400000,0.400000,0.000000,0.000000,19.052467
24/11/2020,21:52:56,18.896681,17.000000,0.000000,0.000000,100.000000,499.289276,0.400000,0.400000,0.000000,0.000000,19.061861
24/11/2020,21:53:56,18.895647,17.000000,0.000000,0.000000,100.000000,490.116272,0.400000,0.400000,0.000000,0.000000,19.127687
24/11/2020,21:54:56,18.897667,17.000000,0.000000,0.000000,100.000000,488.240570,0.400000,0.400000,0.000000,0.000000,19.153357
24/11/2020,21:55:56,18.899725,17.000000,0.000000,0.000000,100.000000,487.521423,0.400000,0.400000,0.000000,0.000000,19.161636
24/11/2020,21:56:56,18.901810,17.000000,0.000000,0.000000,100.000000,489.128754,0.400000,0.400000,0.000000,0.000000,19.149971
24/11/2020,21:57:56,18.901091,17.000000,0.000000,0.000000,100.000000,499.358978,0.400000,0.400000,0.000000,0.000000,19.061436
24/11/2020,21:58:56,18.898132,17.000000,0.000000,0.000000,100.000000,497.367706,0.400000,0.400000,0.000000,0.000000,19.075493
24/11/2020,21:59:56,18.898649,17.000000,0.000000,0.000000,100.000000,493.202850,0.400000,0.400000,0.000000,0.000000,19.122484
24/11/2020,22:02:57,18.876167,17.000000,0.000000,0.000000,100.000000,497.457428,0.600000,0.600000,0.000000,0.000000,19.037378
24/11/2020,22:03:57,18.874802,17.000000,0.000000,0.000000,100.000000,494.923828,0.600000,0.600000,0.000000,0.000000,19.054825
24/11/2020,22:04:57,18.877331,17.000000,0.000000,0.000000,100.000000,489.575409,0.600000,0.600000,0.000000,0.000000,19.101734
24/11/2020,22:05:57,18.878866,17.000000,0.000000,0.000000,100.000000,485.937012,0.600000,0.600000,0.000000,0.000000,19.133638
24/11/2020,22:06:57,18.881544,17.000000,0.000000,0.000000,100.000000,487.128204,0.600000,0.600000,0.000000,0.000000,19.128036
24/11/2020,22:07:57,18.883114,17.000000,0.000000,0.000000,100.000000,491.238251,0.600000,0.600000,0.000000,0.000000,19.091827
24/11/2020,22:08:57,18.878429,17.000000,0.000000,0.000000,100.000000,503.516602,0.600000,0.600000,0.000000,0.000000,18.981585
24/11/2020,22:09:57,18.875772,17.000000,0.000000,0.000000,100.000000,487.854675,0.600000,0.600000,0.000000,0.000000,19.113098
24/11/2020,22:10:57,18.878544,17.000000,0.000000,0.000000,100.000000,488.300903,0.600000,0.600000,0.000000,0.000000,19.112062
24/11/2020,22:11:57,18.878874,17.000000,0.000000,0.000000,100.000000,492.829193,0.600000,0.600000,0.000000,0.000000,19.071682
24/11/2020,22:12:57,18.882221,17.000000,0.000000,0.000000,100.000000,483.204163,0.600000,0.600000,0.000000,0.000000,19.169662
24/11/2020,22:13:57,18.882313,17.000000,0.000000,0.000000,100.000000,493.149414,0.600000,0.600000,0.000000,0.000000,19.074289
24/11/2020,22:14:57,18.878492,17.000000,0.000000,0.000000,100.000000,496.644318,0.600000,0.600000,0.000000,0.000000,19.040403
24/11/2020,22:15:57,18.876198,17.000000,0.000000,0.000000,100.000000,496.832245,0.600000,0.600000,0.000000,0.000000,19.036455
24/11/2020,22:16:57,18.877380,17.000000,0.000000,0.000000,100.000000,488.606232,0.600000,0.600000,0.000000,0.000000,19.108189
24/11/2020,22:17:57,18.879490,17.000000,0.000000,0.000000,100.000000,488.887512,0.600000,0.600000,0.000000,0.000000,19.114153
24/11/2020,22:18:57,18.880552,17.000000,0.000000,0.000000,100.000000,493.136932,0.600000,0.600000,0.000000,0.000000,19.072586
24/11/2020,22:19:58,18.879829,17.000000,0.000000,0.000000,100.000000,492.363434,0.600000,0.600000,0.000000,0.000000,19.078491
24/11/2020,22:20:58,18.878557,17.000000,0.000000,0.000000,100.000000,491.439423,0.600000,0.600000,0.000000,0.000000,19.085110
24/11/2020,22:21:58,18.875608,17.000000,0.000000,0.000000,100.000000,498.564636,0.600000,0.600000,0.000000,0.000000,19.020994
24/11/2020,22:22:58,18.872108,17.000000,0.000000,0.000000,100.000000,498.037750,0.600000,0.600000,0.000000,0.000000,19.021933
24/11/2020,22:23:57,18.872139,17.000000,0.000000,0.000000,100.000000,490.455597,0.600000,0.600000,0.000000,0.000000,19.085863
