Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
24/11/2020,22:24:57,18.872316,17.000000,0.000000,0.000000,100.000000,496.837158,0.600000,0.600000,0.000000,0.000000,19.032425
24/11/2020,22:25:57,18.872137,17.000000,0.000000,0.000000,100.000000,488.795044,0.600000,0.600000,0.000000,0.000000,19.101210
24/11/2020,22:26:58,18.874924,17.000000,0.000000,0.000000,100.000000,485.344086,0.600000,0.600000,0.000000,0.000000,19.133638
24/11/2020,22:27:58,18.880274,17.000000,0.000000,0.000000,100.000000,482.772247,0.600000,0.600000,0.000000,0.000000,19.161180
24/11/2020,22:28:58,18.880575,17.000000,0.000000,0.000000,100.000000,495.092041,0.600000,0.600000,0.000000,0.000000,19.055834
24/11/2020,22:29:58,18.879225,17.000000,0.000000,0.000000,100.000000,489.865295,0.600000,0.600000,0.000000,0.000000,19.109938
24/11/2020,22:30:58,18.876913,17.000000,0.000000,0.000000,100.000000,500.594360,0.600000,0.600000,0.000000,0.000000,19.004892
24/11/2020,22:31:58,18.873848,17.000000,0.000000,0.000000,100.000000,498.770508,0.600000,0.600000,0.000000,0.000000,19.017414
24/11/2020,22:32:58,18.852659,17.000000,0.000000,0.000000,100.000000,499.058685,0.600000,0.600000,0.000000,0.000000,18.993160
24/11/2020,22:33:58,18.851173,17.000000,0.000000,0.000000,100.000000,497.693054,0.600000,0.600000,0.000000,0.000000,19.003355
24/11/2020,22:34:58,18.851141,17.000000,0.000000,0.000000,100.000000,497.635712,0.600000,0.600000,0.000000,0.000000,18.999163
24/11/2020,22:35:58,18.849760,17.000000,0.000000,0.000000,100.000000,497.031708,0.600000,0.600000,0.000000,0.000000,19.007580
24/11/2020,22:36:58,18.848404,17.000000,0.000000,0.000000,100.000000,497.461670,0.600000,0.600000,0.000000,0.000000,19.002501
24/11/2020,22:37:58,18.851105,17.000000,0.000000,0.000000,100.000000,489.156464,0.600000,0.600000,0.000000,0.000000,19.076483
24/11/2020,22:38:58,18.852667,17.000000,0.000000,0.000000,100.000000,490.255096,0.600000,0.600000,0.000000,0.000000,19.068647
24/11/2020,22:39:58,18.854698,17.000000,0.000000,0.000000,100.000000,490.754517,0.600000,0.600000,0.000000,0.000000,19.064611
24/11/2020,22:40:58,18.855736,17.000000,0.000000,0.000000,100.000000,488.375732,0.600000,0.600000,0.000000,0.000000,19.098932
24/11/2020,22:41:58,18.859827,17.000000,0.000000,0.000000,100.000000,486.151337,0.600000,0.600000,0.000000,0.000000,19.111191
24/11/2020,22:42:58,18.861609,17.000000,0.000000,0.000000,100.000000,488.264740,0.600000,0.600000,0.000000,0.000000,19.094881
24/11/2020,22:43:58,18.861496,17.000000,0.000000,0.000000,100.000000,495.791840,0.600000,0.600000,0.000000,0.000000,19.030228
24/11/2020,22:44:58,18.858761,17.000000,0.000000,0.000000,100.000000,492.873047,0.600000,0.600000,0.000000,0.000000,19.052448
24/11/2020,22:45:58,18.858595,17.000000,0.000000,0.000000,100.000000,485.734314,0.600000,0.600000,0.000000,0.000000,19.104321
24/11/2020,22:46:58,18.860235,17.000000,0.000000,0.000000,100.000000,487.981598,0.600000,0.600000,0.000000,0.000000,19.106333
24/11/2020,22:47:58,18.860184,17.000000,0.000000,0.000000,100.000000,490.053894,0.600000,0.600000,0.000000,0.000000,19.078100
24/11/2020,22:48:58,18.861984,17.000000,0.000000,0.000000,100.000000,483.491180,0.600000,0.600000,0.000000,0.000000,19.136202
24/11/2020,22:49:58,18.864126,17.000000,0.000000,0.000000,100.000000,488.460541,0.600000,0.600000,0.000000,0.000000,19.095768
24/11/2020,22:50:58,18.865005,17.000000,0.000000,0.000000,100.000000,487.110352,0.600000,0.600000,0.000000,0.000000,19.108263
24/11/2020,22:51:58,18.862982,17.000000,0.000000,0.000000,100.000000,486.872894,0.600000,0.600000,0.000000,0.000000,19.107624
24/11/2020,22:52:58,18.864193,17.000000,0.000000,0.000000,100.000000,485.336304,0.600000,0.600000,0.000000,0.000000,19.122635
24/11/2020,22:53:58,18.863989,17.000000,0.000000,0.000000,100.000000,488.913605,0.600000,0.600000,0.000000,0.000000,19.091751
24/11/2020,22:54:58,18.863461,17.000000,0.000000,0.000000,100.000000,484.804718,0.600000,0.600000,0.000000,0.000000,19.126432
24/11/2020,22:55:58,18.863316,17.000000,0.000000,0.000000,100.000000,490.413818,0.600000,0.600000,0.000000,0.000000,19.078196
24/11/2020,22:56:58,18.860380,17.000000,0.000000,0.000000,100.000000,501.705811,0.600000,0.600000,0.000000,0.000000,18.978373
24/11/2020,22:57:58,18.854673,17.000000,0.000000,0.000000,100.000000,492.220154,0.600000,0.600000,0.000000,0.000000,19.060118
24/11/2020,22:58:58,18.853836,17.000000,0.000000,0.000000,100.000000,492.102509,0.600000,0.600000,0.000000,0.000000,19.054008
24/11/2020,22:59:58,18.856564,17.000000,0.000000,0.000000,100.000000,489.749725,0.600000,0.600000,0.000000,0.000000,19.077002
24/11/2020,23:00:58,18.858484,17.000000,0.000000,0.000000,100.000000,492.735260,0.600000,0.700000,0.000000,0.000000,19.053366
24/11/2020,23:01:58,18.858015,17.000000,0.000000,0.000000,100.000000,488.148926,0.700000,0.700000,0.000000,0.000000,19.087395
24/11/2020,23:02:58,18.839455,17.000000,0.000000,0.000000,100.000000,486.039093,0.700000,0.700000,0.000000,0.000000,19.083788
24/11/2020,23:03:58,18.841850,17.000000,0.000000,0.000000,100.000000,482.325714,0.700000,0.700000,0.000000,0.000000,19.116648
24/11/2020,23:04:58,18.842699,17.000000,0.000000,0.000000,100.000000,490.054688,0.700000,0.700000,0.000000,0.000000,19.050488
24/11/2020,23:07:59,18.846479,17.000000,0.000000,0.000000,100.000000,483.763885,0.700000,0.700000,0.000000,0.000000,19.107460
24/11/2020,23:08:59,18.848612,17.000000,0.000000,0.000000,100.000000,481.696625,0.700000,0.700000,0.000000,0.000000,19.127304
24/11/2020,23:09:59,18.847528,17.000000,0.000000,0.000000,100.000000,494.751007,0.700000,0.700000,0.000000,0.000000,19.019424
24/11/2020,23:10:59,18.845016,17.000000,0.000000,0.000000,100.000000,494.121704,0.700000,0.700000,0.000000,0.000000,19.017084
24/11/2020,23:11:59,18.843151,17.000000,0.000000,0.000000,100.000000,492.009796,0.700000,0.700000,0.000000,0.000000,19.033249
24/11/2020,23:12:59,18.845314,17.000000,0.000000,0.000000,100.000000,480.409058,0.700000,0.700000,0.000000,0.000000,19.134882
24/11/2020,23:13:59,18.847830,17.000000,0.000000,0.000000,100.000000,481.661835,0.700000,0.700000,0.000000,0.000000,19.126732
24/11/2020,23:14:59,18.848843,17.000000,0.000000,0.000000,100.000000,484.755859,0.700000,0.700000,0.000000,0.000000,19.101244
24/11/2020,23:15:59,18.849394,17.000000,0.000000,0.000000,100.000000,483.883362,0.700000,0.700000,0.000000,0.000000,19.116640
24/11/2020,23:16:59,18.848537,17.000000,0.000000,0.000000,100.000000,486.400146,0.700000,0.700000,0.000000,0.000000,19.086834
24/11/2020,23:17:59,18.846241,17.000000,0.000000,0.000000,100.000000,490.242279,0.700000,0.700000,0.000000,0.000000,19.051548
24/11/2020,23:18:59,18.843710,17.000000,0.000000,0.000000,100.000000,490.862091,0.700000,0.700000,0.000000,0.000000,19.043663
24/11/2020,23:19:59,18.842134,17.000000,0.000000,0.000000,100.000000,490.429382,0.700000,0.700000,0.000000,0.000000,19.045759
24/11/2020,23:20:59,18.842922,17.000000,0.000000,0.000000,100.000000,489.050476,0.700000,0.700000,0.000000,0.000000,19.058372
24/11/2020,23:21:59,18.840422,17.000000,0.000000,0.000000,100.000000,495.356873,0.700000,0.700000,0.000000,0.000000,18.994617
24/11/2020,23:22:59,18.836872,17.000000,0.000000,0.000000,100.000000,501.508179,0.700000,0.700000,0.000000,0.000000,18.945435
24/11/2020,23:23:59,18.833776,17.000000,0.000000,0.000000,100.000000,494.101562,0.700000,0.700000,0.000000,0.000000,19.005762
24/11/2020,23:24:59,18.836143,17.000000,0.000000,0.000000,100.000000,487.878387,0.700000,0.700000,0.000000,0.000000,19.061493
24/11/2020,23:25:59,18.839022,17.000000,0.000000,0.000000,100.000000,488.365784,0.700000,0.700000,0.000000,0.000000,19.060270
24/11/2020,23:26:59,18.840292,17.000000,0.000000,0.000000,100.000000,487.492584,0.700000,0.700000,0.000000,0.000000,19.069036
24/11/2020,23:27:59,18.840143,17.000000,0.000000,0.000000,100.000000,494.936523,0.700000,0.700000,0.000000,0.000000,18.999495
24/11/2020,23:28:59,18.839499,17.000000,0.000000,0.000000,100.000000,489.974579,0.700000,0.700000,0.000000,0.000000,19.046968
24/11/2020,23:30:00,18.838188,17.000000,0.000000,0.000000,100.000000,493.042419,0.700000,0.700000,0.000000,0.000000,19.019342
24/11/2020,23:30:59,18.837595,17.000000,0.000000,0.000000,100.000000,492.676300,0.700000,0.700000,0.000000,0.000000,19.021864
24/11/2020,23:31:59,18.836897,17.000000,0.000000,0.000000,100.000000,490.027924,0.700000,0.700000,0.000000,0.000000,19.043846
24/11/2020,23:32:59,18.820303,17.000000,0.000000,0.000000,100.000000,485.142090,0.700000,0.700000,0.000000,0.000000,19.068657
24/11/2020,23:33:59,18.824095,17.000000,0.000000,0.000000,100.000000,486.656494,0.700000,0.700000,0.000000,0.000000,19.069010
24/11/2020,23:34:59,18.827414,17.000000,0.000000,0.000000,100.000000,480.933990,0.700000,0.700000,0.000000,0.000000,19.112009
24/11/2020,23:36:00,18.830858,17.000000,0.000000,0.000000,100.000000,478.491577,0.700000,0.700000,0.000000,0.000000,19.136440
24/11/2020,23:37:00,18.832020,17.000000,0.000000,0.000000,100.000000,487.818878,0.700000,0.700000,0.000000,0.000000,19.057692
24/11/2020,23:37:59,18.830244,17.000000,0.000000,0.000000,100.000000,484.962189,0.700000,0.700000,0.000000,0.000000,19.080353
24/11/2020,23:38:59,18.831934,17.000000,0.000000,0.000000,100.000000,487.824707,0.700000,0.700000,0.000000,0.000000,19.052170
24/11/2020,23:39:59,18.829586,17.000000,0.000000,0.000000,100.000000,484.281952,0.700000,0.700000,0.000000,0.000000,19.085514
24/11/2020,23:40:59,18.829014,17.000000,0.000000,0.000000,100.000000,487.653839,0.700000,0.700000,0.000000,0.000000,19.056026
24/11/2020,23:41:59,18.828566,17.000000,0.000000,0.000000,100.000000,484.827942,0.700000,0.700000,0.000000,0.000000,19.079794
24/11/2020,23:43:00,18.828871,17.000000,0.000000,0.000000,100.000000,485.216492,0.700000,0.700000,0.000000,0.000000,19.076763
24/11/2020,23:44:00,18.830389,17.000000,0.000000,0.000000,100.000000,482.316315,0.700000,0.700000,0.000000,0.000000,19.103168
24/11/2020,23:45:00,18.830812,17.000000,0.000000,0.000000,100.000000,484.387817,0.700000,0.700000,0.000000,0.000000,19.085852
24/11/2020,23:45:59,18.831589,17.000000,0.000000,0.000000,100.000000,480.506653,0.700000,0.700000,0.000000,0.000000,19.119909
24/11/2020,23:47:00,18.830011,17.000000,0.000000,0.000000,100.000000,488.755463,0.700000,0.700000,0.000000,0.000000,19.047600
24/11/2020,23:47:59,18.829472,17.000000,0.000000,0.000000,100.000000,482.785645,0.700000,0.700000,0.000000,0.000000,19.098236
24/11/2020,23:49:00,18.833344,17.000000,0.000000,0.000000,100.000000,477.871887,0.700000,0.700000,0.000000,0.000000,19.144306
24/11/2020,23:50:00,18.835432,17.000000,0.000000,0.000000,100.000000,487.235687,0.700000,0.700000,0.000000,0.000000,19.066185
24/11/2020,23:51:00,18.834352,17.000000,0.000000,0.000000,100.000000,489.453186,0.700000,0.700000,0.000000,0.000000,19.041531
24/11/2020,23:52:00,18.829880,17.000000,0.000000,0.000000,100.000000,492.751373,0.700000,0.700000,0.000000,0.000000,19.013241
24/11/2020,23:53:00,18.826326,17.000000,0.000000,0.000000,100.000000,494.259705,0.700000,0.700000,0.000000,0.000000,18.996675
24/11/2020,23:54:00,18.826128,17.000000,0.000000,0.000000,100.000000,485.454071,0.700000,0.700000,0.000000,0.000000,19.071945
24/11/2020,23:55:00,18.826185,17.000000,0.000000,0.000000,100.000000,483.932220,0.700000,0.700000,0.000000,0.000000,19.085043
24/11/2020,23:56:00,18.829832,17.000000,0.000000,0.000000,100.000000,481.582306,0.700000,0.700000,0.000000,0.000000,19.101030
24/11/2020,23:57:00,18.834162,17.000000,0.000000,0.000000,100.000000,479.509186,0.700000,0.700000,0.000000,0.000000,19.127769
24/11/2020,23:58:00,18.835737,17.000000,0.000000,0.000000,100.000000,479.076721,0.700000,0.700000,0.000000,0.000000,19.136421
24/11/2020,23:59:00,18.835167,17.000000,0.000000,0.000000,100.000000,482.887939,0.700000,0.700000,0.000000,0.000000,19.103168
25/11/2020,00:00:00,18.834887,17.000000,0.000000,0.000000,100.000000,485.957031,0.700000,0.700000,0.000000,0.000000,19.076595
25/11/2020,00:01:00,18.833447,17.000000,0.000000,0.000000,100.000000,483.721649,0.700000,1.300000,0.000000,0.000000,19.094263
25/11/2020,00:02:00,18.831285,17.000000,0.000000,0.000000,100.000000,488.502075,1.300000,1.300000,0.000000,0.000000,19.020058
25/11/2020,00:03:00,18.810774,17.000000,0.000000,0.000000,100.000000,485.798523,1.300000,1.300000,0.000000,0.000000,19.009054
25/11/2020,00:04:00,18.808197,17.000000,0.000000,0.000000,100.000000,486.556244,1.300000,1.300000,0.000000,0.000000,18.991165
25/11/2020,00:05:00,18.809324,17.000000,0.000000,0.000000,100.000000,484.643372,1.300000,1.300000,0.000000,0.000000,19.003952
25/11/2020,00:06:00,18.808334,17.000000,0.000000,0.000000,100.000000,496.666748,1.300000,1.300000,0.000000,0.000000,18.897673
25/11/2020,00:07:00,18.806423,17.000000,0.000000,0.000000,100.000000,489.109985,1.300000,1.300000,0.000000,0.000000,18.958874
25/11/2020,00:08:00,18.806305,17.000000,0.000000,0.000000,100.000000,486.459076,1.300000,1.300000,0.000000,0.000000,18.981798
25/11/2020,00:09:00,18.808794,17.000000,0.000000,0.000000,100.000000,483.736084,1.300000,1.300000,0.000000,0.000000,19.005989
25/11/2020,00:10:00,18.812111,17.000000,0.000000,0.000000,100.000000,483.701752,1.300000,1.300000,0.000000,0.000000,19.009426
25/11/2020,00:11:00,18.810898,17.000000,0.000000,0.000000,100.000000,488.986053,1.300000,1.300000,0.000000,0.000000,18.962934
25/11/2020,00:12:00,18.809059,17.000000,0.000000,0.000000,100.000000,491.460846,1.300000,1.300000,0.000000,0.000000,18.939848
25/11/2020,00:13:00,18.808180,17.000000,0.000000,0.000000,100.000000,491.068756,1.300000,1.300000,0.000000,0.000000,18.942282
25/11/2020,00:14:00,18.807285,17.000000,0.000000,0.000000,100.000000,488.588837,1.300000,1.300000,0.000000,0.000000,18.957350
25/11/2020,00:15:00,18.805815,17.000000,0.000000,0.000000,100.000000,494.585876,1.300000,1.300000,0.000000,0.000000,18.909792
25/11/2020,00:16:00,18.804155,17.000000,0.000000,0.000000,100.000000,492.770264,1.300000,1.300000,0.000000,0.000000,18.923607
25/11/2020,00:17:00,18.806768,17.000000,0.000000,0.000000,100.000000,475.835876,1.300000,1.300000,0.000000,0.000000,19.070894
25/11/2020,00:18:00,18.811556,17.000000,0.000000,0.000000,100.000000,484.381744,1.300000,1.300000,0.000000,0.000000,19.002794
25/11/2020,00:19:00,18.810530,17.000000,0.000000,0.000000,100.000000,487.810394,1.300000,1.300000,0.000000,0.000000,18.967979
25/11/2020,00:20:00,18.808681,17.000000,0.000000,0.000000,100.000000,491.116943,1.300000,1.300000,0.000000,0.000000,18.946165
25/11/2020,00:21:00,18.809456,17.000000,0.000000,0.000000,100.000000,482.475952,1.300000,1.300000,0.000000,0.000000,19.016911
25/11/2020,00:22:00,18.810055,17.000000,0.000000,0.000000,100.000000,487.276886,1.300000,1.300000,0.000000,0.000000,18.976526
25/11/2020,00:23:00,18.809477,17.000000,0.000000,0.000000,100.000000,489.833832,1.300000,1.300000,0.000000,0.000000,18.954081
25/11/2020,00:24:00,18.808205,17.000000,0.000000,0.000000,100.000000,487.831451,1.300000,1.300000,0.000000,0.000000,18.969893
25/11/2020,00:25:00,18.808994,17.000000,0.000000,0.000000,100.000000,484.815247,1.300000,1.300000,0.000000,0.000000,18.996780
25/11/2020,00:26:00,18.809145,17.000000,0.000000,0.000000,100.000000,489.938324,1.300000,1.300000,0.000000,0.000000,18.952869
25/11/2020,00:27:00,18.807573,17.000000,0.000000,0.000000,100.000000,491.136749,1.300000,1.300000,0.000000,0.000000,18.941051
25/11/2020,00:28:00,18.807545,17.000000,0.000000,0.000000,100.000000,483.734344,1.300000,1.300000,0.000000,0.000000,19.004229
25/11/2020,00:29:00,18.808264,17.000000,0.000000,0.000000,100.000000,487.983551,1.300000,1.300000,0.000000,0.000000,18.968655
25/11/2020,00:30:00,18.809032,17.000000,0.000000,0.000000,100.000000,485.354828,1.300000,1.300000,0.000000,0.000000,18.998262
25/11/2020,00:31:00,18.809633,17.000000,0.000000,0.000000,100.000000,484.086945,1.300000,1.300000,0.000000,0.000000,19.007368
25/11/2020,00:32:00,18.813686,17.000000,0.000000,0.000000,100.000000,479.516846,1.300000,1.300000,0.000000,0.000000,19.046503
25/11/2020,00:33:00,18.802620,17.000000,0.000000,0.000000,100.000000,482.588470,1.300000,1.300000,0.000000,0.000000,19.008940
25/11/2020,00:34:00,18.804413,17.000000,0.000000,0.000000,100.000000,475.603088,1.300000,1.300000,0.000000,0.000000,19.070412
25/11/2020,00:35:00,18.809408,17.000000,0.000000,0.000000,100.000000,471.068604,1.300000,1.300000,0.000000,0.000000,19.114250
25/11/2020,00:36:00,18.812746,17.000000,0.000000,0.000000,100.000000,477.508301,1.300000,1.300000,0.000000,0.000000,19.050926
25/11/2020,00:37:00,18.811966,17.000000,0.000000,0.000000,100.000000,484.271210,1.300000,1.300000,0.000000,0.000000,19.004087
25/11/2020,00:38:00,18.808645,17.000000,0.000000,0.000000,100.000000,482.100494,1.300000,1.300000,0.000000,0.000000,19.019222
25/11/2020,00:39:00,18.807436,17.000000,0.000000,0.000000,100.000000,484.783325,1.300000,1.300000,0.000000,0.000000,18.995089
25/11/2020,00:40:00,18.804214,17.000000,0.000000,0.000000,100.000000,488.606232,1.300000,1.300000,0.000000,0.000000,18.959152
25/11/2020,00:41:00,18.799980,17.000000,0.000000,0.000000,100.000000,489.326508,1.300000,1.300000,0.000000,0.000000,18.952690
25/11/2020,00:42:00,18.796186,17.000000,0.000000,0.000000,100.000000,488.102692,1.300000,1.300000,0.000000,0.000000,18.955286
25/11/2020,00:43:00,18.794531,17.000000,0.000000,0.000000,100.000000,488.511810,1.300000,1.300000,0.000000,0.000000,18.950089
25/11/2020,00:44:00,18.794022,17.000000,0.000000,0.000000,100.000000,483.814819,1.300000,1.300000,0.000000,0.000000,18.989685
25/11/2020,00:45:00,18.795851,17.000000,0.000000,0.000000,100.000000,483.869751,1.300000,1.300000,0.000000,0.000000,18.991079
25/11/2020,00:46:00,18.798559,17.000000,0.000000,0.000000,100.000000,482.326843,1.300000,1.300000,0.000000,0.000000,19.007017
25/11/2020,00:47:00,18.800486,17.000000,0.000000,0.000000,100.000000,482.624847,1.300000,1.300000,0.000000,0.000000,19.006454
25/11/2020,00:48:00,18.800484,17.000000,0.000000,0.000000,100.000000,483.458679,1.300000,1.300000,0.000000,0.000000,18.988386
25/11/2020,00:49:00,18.801746,17.000000,0.000000,0.000000,100.000000,480.219177,1.300000,1.300000,0.000000,0.000000,19.028278
25/11/2020,00:50:00,18.804985,17.000000,0.000000,0.000000,100.000000,470.670471,1.300000,1.300000,0.000000,0.000000,19.113136
25/11/2020,00:51:00,18.810068,17.000000,0.000000,0.000000,100.000000,477.773926,1.300000,1.300000,0.000000,0.000000,19.057623
25/11/2020,00:52:00,18.811703,17.000000,0.000000,0.000000,100.000000,477.845001,1.300000,1.300000,0.000000,0.000000,19.047136
25/11/2020,00:53:00,18.809906,17.000000,0.000000,0.000000,100.000000,483.904541,1.300000,1.300000,0.000000,0.000000,19.004580
25/11/2020,00:54:00,18.804893,17.000000,0.000000,0.000000,100.000000,494.656952,1.300000,1.300000,0.000000,0.000000,18.913568
25/11/2020,00:55:00,18.800291,17.000000,0.000000,0.000000,100.000000,490.499298,1.300000,1.300000,0.000000,0.000000,18.938963
25/11/2020,00:56:00,18.798096,17.000000,0.000000,0.000000,100.000000,488.261169,1.300000,1.300000,0.000000,0.000000,18.955849
25/11/2020,00:57:00,18.797850,17.000000,0.000000,0.000000,100.000000,484.556274,1.300000,1.300000,0.000000,0.000000,18.987265
25/11/2020,00:58:00,18.796556,17.000000,0.000000,0.000000,100.000000,487.016296,1.300000,1.300000,0.000000,0.000000,18.964931
25/11/2020,00:59:00,18.797136,17.000000,0.000000,0.000000,100.000000,483.814240,1.300000,1.300000,0.000000,0.000000,18.998709
25/11/2020,01:00:00,18.798702,17.000000,0.000000,0.000000,100.000000,486.592529,1.300000,1.300000,0.000000,0.000000,18.970715
25/11/2020,01:01:00,18.797451,17.000000,0.000000,0.000000,100.000000,485.092529,1.300000,1.200000,0.000000,0.000000,18.982260
25/11/2020,01:02:00,18.797413,17.000000,0.000000,0.000000,100.000000,492.955658,1.200000,1.200000,0.000000,0.000000,18.919750
25/11/2020,01:03:00,18.778683,17.000000,0.000000,0.000000,100.000000,490.859100,1.200000,1.200000,0.000000,0.000000,18.921156
25/11/2020,01:04:00,18.778481,17.000000,0.000000,0.000000,100.000000,481.840698,1.200000,1.200000,0.000000,0.000000,18.999462
25/11/2020,01:07:01,18.783640,17.000000,0.000000,0.000000,100.000000,485.692108,1.200000,1.200000,0.000000,0.000000,18.973267
25/11/2020,01:08:02,18.786377,17.000000,0.000000,0.000000,100.000000,477.800690,1.200000,1.200000,0.000000,0.000000,19.043612
25/11/2020,01:09:02,18.787331,17.000000,0.000000,0.000000,100.000000,485.531433,1.200000,1.200000,0.000000,0.000000,18.978588
25/11/2020,01:10:02,18.786907,17.000000,0.000000,0.000000,100.000000,480.699615,1.200000,1.200000,0.000000,0.000000,19.019505
25/11/2020,01:11:02,18.788258,17.000000,0.000000,0.000000,100.000000,478.335815,1.200000,1.200000,0.000000,0.000000,19.041794
25/11/2020,01:12:02,18.788620,17.000000,0.000000,0.000000,100.000000,486.841888,1.200000,1.200000,0.000000,0.000000,18.968746
25/11/2020,01:13:02,18.787754,17.000000,0.000000,0.000000,100.000000,477.965607,1.200000,1.200000,0.000000,0.000000,19.043736
25/11/2020,01:14:02,18.791945,17.000000,0.000000,0.000000,100.000000,472.484009,1.200000,1.200000,0.000000,0.000000,19.094885
25/11/2020,01:15:02,18.793468,17.000000,0.000000,0.000000,100.000000,478.951965,1.200000,1.200000,0.000000,0.000000,19.041143
25/11/2020,01:16:02,18.793396,17.000000,0.000000,0.000000,100.000000,479.817841,1.200000,1.200000,0.000000,0.000000,19.033686
25/11/2020,01:17:02,18.793392,17.000000,0.000000,0.000000,100.000000,484.949615,1.200000,1.200000,0.000000,0.000000,19.001417
25/11/2020,01:18:02,18.792107,17.000000,0.000000,0.000000,100.000000,483.125305,1.200000,1.200000,0.000000,0.000000,19.004093
25/11/2020,01:19:02,18.790266,17.000000,0.000000,0.000000,100.000000,484.278534,1.200000,1.200000,0.000000,0.000000,18.992382
25/11/2020,01:20:02,18.787916,17.000000,0.000000,0.000000,100.000000,485.316742,1.200000,1.200000,0.000000,0.000000,18.981102
25/11/2020,01:21:02,18.787016,17.000000,0.000000,0.000000,100.000000,483.476624,1.200000,1.200000,0.000000,0.000000,18.995918
25/11/2020,01:22:02,18.789141,17.000000,0.000000,0.000000,100.000000,480.859589,1.200000,1.200000,0.000000,0.000000,19.020451
25/11/2020,01:23:02,18.788132,17.000000,0.000000,0.000000,100.000000,489.693054,1.200000,1.200000,0.000000,0.000000,18.942387
25/11/2020,01:24:02,18.785215,17.000000,0.000000,0.000000,100.000000,484.676422,1.200000,1.200000,0.000000,0.000000,18.983820
25/11/2020,01:25:02,18.784735,17.000000,0.000000,0.000000,100.000000,484.886993,1.200000,1.200000,0.000000,0.000000,18.981518
25/11/2020,01:26:02,18.786692,17.000000,0.000000,0.000000,100.000000,478.372681,1.200000,1.200000,0.000000,0.000000,19.039202
25/11/2020,01:27:02,18.790548,17.000000,0.000000,0.000000,100.000000,475.874207,1.200000,1.200000,0.000000,0.000000,19.064499
25/11/2020,01:28:02,18.789934,17.000000,0.000000,0.000000,100.000000,481.187714,1.200000,1.200000,0.000000,0.000000,19.018450
25/11/2020,01:29:02,18.792318,17.000000,0.000000,0.000000,100.000000,479.902191,1.200000,1.200000,0.000000,0.000000,19.034082
25/11/2020,01:30:02,18.790112,17.000000,0.000000,0.000000,100.000000,480.071777,1.200000,1.200000,0.000000,0.000000,19.028162
25/11/2020,01:31:02,18.789341,17.000000,0.000000,0.000000,100.000000,482.845947,1.200000,1.200000,0.000000,0.000000,19.003668
25/11/2020,01:32:02,18.785503,17.000000,0.000000,0.000000,100.000000,486.855835,1.200000,1.200000,0.000000,0.000000,18.950687
25/11/2020,01:33:02,18.772009,17.000000,0.000000,0.000000,100.000000,478.855377,1.200000,1.200000,0.000000,0.000000,19.020021
25/11/2020,01:34:02,18.772799,17.000000,0.000000,0.000000,100.000000,477.638550,1.200000,1.200000,0.000000,0.000000,19.020233
25/11/2020,01:35:02,18.777784,17.000000,0.000000,0.000000,100.000000,469.390900,1.200000,1.200000,0.000000,0.000000,19.103865
25/11/2020,01:36:02,18.782366,17.000000,0.000000,0.000000,100.000000,477.339264,1.200000,1.200000,0.000000,0.000000,19.043562
25/11/2020,01:37:02,18.782469,17.000000,0.000000,0.000000,100.000000,474.222809,1.200000,1.200000,0.000000,0.000000,19.070293
25/11/2020,01:38:02,18.783230,17.000000,0.000000,0.000000,100.000000,473.745361,1.200000,1.200000,0.000000,0.000000,19.075140
25/11/2020,01:39:02,18.785788,17.000000,0.000000,0.000000,100.000000,477.891113,1.200000,1.200000,0.000000,0.000000,19.042309
25/11/2020,01:40:02,18.784929,17.000000,0.000000,0.000000,100.000000,478.488037,1.200000,1.200000,0.000000,0.000000,19.026619
25/11/2020,01:41:02,18.782274,17.000000,0.000000,0.000000,100.000000,485.952789,1.200000,1.200000,0.000000,0.000000,18.969837
25/11/2020,01:42:02,18.779886,17.000000,0.000000,0.000000,100.000000,483.008118,1.200000,1.200000,0.000000,0.000000,18.992577
25/11/2020,01:43:02,18.777369,17.000000,0.000000,0.000000,100.000000,483.642334,1.200000,1.200000,0.000000,0.000000,18.984592
25/11/2020,01:44:02,18.777887,17.000000,0.000000,0.000000,100.000000,483.450989,1.200000,1.200000,0.000000,0.000000,18.986744
25/11/2020,01:45:02,18.775618,17.000000,0.000000,0.000000,100.000000,490.023804,1.200000,1.200000,0.000000,0.000000,18.928284
25/11/2020,01:46:02,18.773546,17.000000,0.000000,0.000000,100.000000,484.944458,1.200000,1.200000,0.000000,0.000000,18.971991
25/11/2020,01:47:02,18.773540,17.000000,0.000000,0.000000,100.000000,484.683075,1.200000,1.200000,0.000000,0.000000,18.971800
25/11/2020,01:48:02,18.771166,17.000000,0.000000,0.000000,100.000000,485.450500,1.200000,1.200000,0.000000,0.000000,18.962816
25/11/2020,01:49:02,18.770882,17.000000,0.000000,0.000000,100.000000,484.295807,1.200000,1.200000,0.000000,0.000000,18.972399
25/11/2020,01:50:02,18.770836,17.000000,0.000000,0.000000,100.000000,483.929138,1.200000,1.200000,0.000000,0.000000,18.975468
25/11/2020,01:51:02,18.775570,17.000000,0.000000,0.000000,100.000000,470.887909,1.200000,1.200000,0.000000,0.000000,19.091764
25/11/2020,01:52:02,18.782682,17.000000,0.000000,0.000000,100.000000,474.099915,1.200000,1.200000,0.000000,0.000000,19.062412
25/11/2020,01:53:02,18.784046,17.000000,0.000000,0.000000,100.000000,477.521454,1.200000,1.200000,0.000000,0.000000,19.043705
25/11/2020,01:54:02,18.782898,17.000000,0.000000,0.000000,100.000000,477.831146,1.200000,1.200000,0.000000,0.000000,19.039886
25/11/2020,01:55:02,18.785223,17.000000,0.000000,0.000000,100.000000,473.058624,1.200000,1.200000,0.000000,0.000000,19.083059
25/11/2020,01:56:02,18.788231,17.000000,0.000000,0.000000,100.000000,475.683899,1.200000,1.200000,0.000000,0.000000,19.063667
25/11/2020,01:57:02,18.786518,17.000000,0.000000,0.000000,100.000000,480.883972,1.200000,1.200000,0.000000,0.000000,19.028255
25/11/2020,01:58:02,18.784575,17.000000,0.000000,0.000000,100.000000,479.089996,1.200000,1.200000,0.000000,0.000000,19.030823
25/11/2020,01:59:02,18.781601,17.000000,0.000000,0.000000,100.000000,481.438110,1.200000,1.200000,0.000000,0.000000,19.007744
25/11/2020,02:00:02,18.781279,17.000000,0.000000,0.000000,100.000000,476.668762,1.200000,1.400000,0.000000,0.000000,19.048172
25/11/2020,02:01:02,18.782127,17.000000,0.000000,0.000000,100.000000,483.528595,1.400000,1.400000,0.000000,0.000000,18.981014
25/11/2020,02:02:02,18.780088,17.000000,0.000000,0.000000,100.000000,476.317200,1.400000,1.400000,0.000000,0.000000,19.020481
25/11/2020,02:03:02,18.767035,17.000000,0.000000,0.000000,100.000000,483.086273,1.400000,1.400000,0.000000,0.000000,18.965340
25/11/2020,02:04:02,18.766068,17.000000,0.000000,0.000000,100.000000,480.287750,1.400000,1.400000,0.000000,0.000000,18.982479
25/11/2020,02:05:02,18.767069,17.000000,0.000000,0.000000,100.000000,472.706238,1.400000,1.400000,0.000000,0.000000,19.047337
25/11/2020,02:06:02,18.771473,17.000000,0.000000,0.000000,100.000000,472.872406,1.400000,1.400000,0.000000,0.000000,19.049932
25/11/2020,02:07:02,18.768780,17.000000,0.000000,0.000000,100.000000,485.835144,1.400000,1.400000,0.000000,0.000000,18.936270
25/11/2020,02:08:02,18.766640,17.000000,0.000000,0.000000,100.000000,483.501587,1.400000,1.400000,0.000000,0.000000,18.952845
25/11/2020,02:09:02,18.764359,17.000000,0.000000,0.000000,100.000000,485.499939,1.400000,1.400000,0.000000,0.000000,18.934423
25/11/2020,02:10:02,18.760395,17.000000,0.000000,0.000000,100.000000,487.742767,1.400000,1.400000,0.000000,0.000000,18.911201
25/11/2020,02:11:02,18.757595,17.000000,0.000000,0.000000,100.000000,486.117126,1.400000,1.400000,0.000000,0.000000,18.922192
25/11/2020,02:12:02,18.756348,17.000000,0.000000,0.000000,100.000000,482.304749,1.400000,1.400000,0.000000,0.000000,18.953470
25/11/2020,02:13:02,18.757561,17.000000,0.000000,0.000000,100.000000,483.669464,1.400000,1.400000,0.000000,0.000000,18.943016
25/11/2020,02:14:02,18.756475,17.000000,0.000000,0.000000,100.000000,483.359344,1.400000,1.400000,0.000000,0.000000,18.941933
25/11/2020,02:15:02,18.758238,17.000000,0.000000,0.000000,100.000000,481.199249,1.400000,1.400000,0.000000,0.000000,18.964792
25/11/2020,02:16:02,18.761593,17.000000,0.000000,0.000000,100.000000,473.157135,1.400000,1.400000,0.000000,0.000000,19.036886
25/11/2020,02:17:02,18.767836,17.000000,0.000000,0.000000,100.000000,471.775391,1.400000,1.400000,0.000000,0.000000,19.055035
25/11/2020,02:18:02,18.771143,17.000000,0.000000,0.000000,100.000000,475.264801,1.400000,1.400000,0.000000,0.000000,19.028622
25/11/2020,02:19:02,18.770475,17.000000,0.000000,0.000000,100.000000,475.345947,1.400000,1.400000,0.000000,0.000000,19.027258
25/11/2020,02:20:02,18.770716,17.000000,0.000000,0.000000,100.000000,478.658661,1.400000,1.400000,0.000000,0.000000,18.997301
25/11/2020,02:21:02,18.770287,17.000000,0.000000,0.000000,100.000000,475.803925,1.400000,1.400000,0.000000,0.000000,19.023132
25/11/2020,02:22:02,18.769371,17.000000,0.000000,0.000000,100.000000,478.318878,1.400000,1.400000,0.000000,0.000000,19.000729
25/11/2020,02:23:02,18.767817,17.000000,0.000000,0.000000,100.000000,481.413391,1.400000,1.400000,0.000000,0.000000,18.972746
25/11/2020,02:24:02,18.767557,17.000000,0.000000,0.000000,100.000000,481.086182,1.400000,1.400000,0.000000,0.000000,18.975260
25/11/2020,02:25:02,18.768734,17.000000,0.000000,0.000000,100.000000,474.132874,1.400000,1.400000,0.000000,0.000000,19.035812
25/11/2020,02:26:02,18.770947,17.000000,0.000000,0.000000,100.000000,473.646149,1.400000,1.400000,0.000000,0.000000,19.035774
25/11/2020,02:27:02,18.768654,17.000000,0.000000,0.000000,100.000000,483.936340,1.400000,1.400000,0.000000,0.000000,18.952066
25/11/2020,02:28:02,18.765062,17.000000,0.000000,0.000000,100.000000,479.943390,1.400000,1.400000,0.000000,0.000000,18.982471
25/11/2020,02:29:02,18.763416,17.000000,0.000000,0.000000,100.000000,484.373291,1.400000,1.400000,0.000000,0.000000,18.943005
25/11/2020,02:30:02,18.761333,17.000000,0.000000,0.000000,100.000000,485.895111,1.400000,1.400000,0.000000,0.000000,18.927858
25/11/2020,02:31:02,18.759140,17.000000,0.000000,0.000000,100.000000,485.298523,1.400000,1.400000,0.000000,0.000000,18.935949
25/11/2020,02:32:02,18.758619,17.000000,0.000000,0.000000,100.000000,476.774170,1.400000,1.400000,0.000000,0.000000,18.989326
25/11/2020,02:33:02,18.749044,17.000000,0.000000,0.000000,100.000000,476.374207,1.400000,1.400000,0.000000,0.000000,18.996569
25/11/2020,02:34:02,18.752911,17.000000,0.000000,0.000000,100.000000,473.665375,1.400000,1.400000,0.000000,0.000000,19.023623
25/11/2020,02:35:02,18.757843,17.000000,0.000000,0.000000,100.000000,469.011536,1.400000,1.400000,0.000000,0.000000,19.068384
25/11/2020,02:36:02,18.761303,17.000000,0.000000,0.000000,100.000000,469.071960,1.400000,1.400000,0.000000,0.000000,19.071392
25/11/2020,02:37:02,18.765299,17.000000,0.000000,0.000000,100.000000,467.687683,1.400000,1.400000,0.000000,0.000000,19.089529
25/11/2020,02:38:02,18.768591,17.000000,0.000000,0.000000,100.000000,472.137360,1.400000,1.400000,0.000000,0.000000,19.052645
25/11/2020,02:39:02,18.767420,17.000000,0.000000,0.000000,100.000000,478.090118,1.400000,1.400000,0.000000,0.000000,19.000645
25/11/2020,02:40:02,18.764965,17.000000,0.000000,0.000000,100.000000,479.071350,1.400000,1.400000,0.000000,0.000000,18.989729
25/11/2020,02:41:02,18.764656,17.000000,0.000000,0.000000,100.000000,473.895966,1.400000,1.400000,0.000000,0.000000,19.033628
25/11/2020,02:42:02,18.764946,17.000000,0.000000,0.000000,100.000000,473.550354,1.400000,1.400000,0.000000,0.000000,19.036852
25/11/2020,02:43:02,18.766590,17.000000,0.000000,0.000000,100.000000,471.232025,1.400000,1.400000,0.000000,0.000000,19.055098
25/11/2020,02:44:02,18.767286,17.000000,0.000000,0.000000,100.000000,470.626526,1.400000,1.400000,0.000000,0.000000,19.064224
25/11/2020,02:45:02,18.765167,17.000000,0.000000,0.000000,100.000000,479.591003,1.400000,1.400000,0.000000,0.000000,18.985548
25/11/2020,02:46:02,18.764009,17.000000,0.000000,0.000000,100.000000,469.452698,1.400000,1.400000,0.000000,0.000000,19.070898
25/11/2020,02:47:02,18.765865,17.000000,0.000000,0.000000,100.000000,475.403503,1.400000,1.400000,0.000000,0.000000,19.022005
25/11/2020,02:48:02,18.765839,17.000000,0.000000,0.000000,100.000000,471.730530,1.400000,1.400000,0.000000,0.000000,19.059132
25/11/2020,02:49:02,18.764980,17.000000,0.000000,0.000000,100.000000,482.785645,1.400000,1.400000,0.000000,0.000000,18.967173
25/11/2020,02:50:02,18.760847,17.000000,0.000000,0.000000,100.000000,487.220215,1.400000,1.400000,0.000000,0.000000,18.916023
25/11/2020,02:51:02,18.754145,17.000000,0.000000,0.000000,100.000000,487.699860,1.400000,1.400000,0.000000,0.000000,18.905071
25/11/2020,02:52:02,18.752460,17.000000,0.000000,0.000000,100.000000,480.432037,1.400000,1.400000,0.000000,0.000000,18.965422
25/11/2020,02:53:02,18.750875,17.000000,0.000000,0.000000,100.000000,488.805573,1.400000,1.400000,0.000000,0.000000,18.892321
25/11/2020,02:54:02,18.747776,17.000000,0.000000,0.000000,100.000000,483.686646,1.400000,1.400000,0.000000,0.000000,18.932829
25/11/2020,02:55:02,18.747236,17.000000,0.000000,0.000000,100.000000,484.784576,1.400000,1.400000,0.000000,0.000000,18.922953
25/11/2020,02:56:02,18.746624,17.000000,0.000000,0.000000,100.000000,482.487183,1.400000,1.400000,0.000000,0.000000,18.941931
25/11/2020,02:57:02,18.748831,17.000000,0.000000,0.000000,100.000000,477.106628,1.400000,1.400000,0.000000,0.000000,18.990108
25/11/2020,02:58:02,18.752697,17.000000,0.000000,0.000000,100.000000,476.186066,1.400000,1.400000,0.000000,0.000000,19.001890
25/11/2020,02:59:02,18.751284,17.000000,0.000000,0.000000,100.000000,482.269501,1.400000,1.400000,0.000000,0.000000,18.948523
25/11/2020,03:00:02,18.749435,17.000000,0.000000,0.000000,100.000000,486.316376,1.400000,1.400000,0.000000,0.000000,18.918903
25/11/2020,03:01:02,18.750776,17.000000,0.000000,0.000000,100.000000,478.312469,1.400000,1.400000,0.000000,0.000000,18.981798
25/11/2020,03:02:02,18.750624,17.000000,0.000000,0.000000,100.000000,477.856445,1.400000,1.400000,0.000000,0.000000,18.972120
25/11/2020,03:03:02,18.737345,17.000000,0.000000,0.000000,100.000000,479.316803,1.400000,1.400000,0.000000,0.000000,18.959478
25/11/2020,03:04:02,18.738379,17.000000,0.000000,0.000000,100.000000,482.825684,1.400000,1.400000,0.000000,0.000000,18.930588
25/11/2020,03:05:02,18.737421,17.000000,0.000000,0.000000,100.000000,480.625122,1.400000,1.400000,0.000000,0.000000,18.942358
25/11/2020,03:06:03,18.737595,17.000000,0.000000,0.000000,100.000000,481.149261,1.400000,1.400000,0.000000,0.000000,18.955482
25/11/2020,03:07:03,18.741056,17.000000,0.000000,0.000000,100.000000,468.693268,1.400000,1.400000,0.000000,0.000000,19.053949
25/11/2020,03:08:03,18.746883,17.000000,0.000000,0.000000,100.000000,468.198547,1.400000,1.400000,0.000000,0.000000,19.064102
25/11/2020,03:09:02,18.748768,17.000000,0.000000,0.000000,100.000000,476.236969,1.400000,1.400000,0.000000,0.000000,18.997404
25/11/2020,03:10:02,18.745993,17.000000,0.000000,0.000000,100.000000,480.608276,1.400000,1.400000,0.000000,0.000000,18.957247
25/11/2020,03:11:02,18.746920,17.000000,0.000000,0.000000,100.000000,472.884766,1.400000,1.400000,0.000000,0.000000,19.032749
25/11/2020,03:12:03,18.746698,17.000000,0.000000,0.000000,100.000000,475.484406,1.400000,1.400000,0.000000,0.000000,18.990934
25/11/2020,03:13:03,18.749594,17.000000,0.000000,0.000000,100.000000,474.028961,1.400000,1.400000,0.000000,0.000000,19.017107
25/11/2020,03:14:02,18.749327,17.000000,0.000000,0.000000,100.000000,472.700531,1.400000,1.400000,0.000000,0.000000,19.028151
25/11/2020,03:15:03,18.750347,17.000000,0.000000,0.000000,100.000000,476.918701,1.400000,1.400000,0.000000,0.000000,18.993208
25/11/2020,03:16:03,18.752445,17.000000,0.000000,0.000000,100.000000,466.786682,1.400000,1.400000,0.000000,0.000000,19.081829
25/11/2020,03:17:03,18.756367,17.000000,0.000000,0.000000,100.000000,466.694885,1.400000,1.400000,0.000000,0.000000,19.076939
25/11/2020,03:18:03,18.756887,17.000000,0.000000,0.000000,100.000000,476.071838,1.400000,1.400000,0.000000,0.000000,19.007074
25/11/2020,03:19:03,18.755276,17.000000,0.000000,0.000000,100.000000,472.843811,1.400000,1.400000,0.000000,0.000000,19.032991
25/11/2020,03:20:03,18.756252,17.000000,0.000000,0.000000,100.000000,474.723846,1.400000,1.400000,0.000000,0.000000,19.017948
25/11/2020,03:21:03,18.751064,17.000000,0.000000,0.000000,100.000000,479.233856,1.400000,1.400000,0.000000,0.000000,18.974150
25/11/2020,03:22:03,18.749140,17.000000,0.000000,0.000000,100.000000,482.672699,1.400000,1.400000,0.000000,0.000000,18.942844
25/11/2020,03:23:03,18.747799,17.000000,0.000000,0.000000,100.000000,475.252563,1.400000,1.400000,0.000000,0.000000,19.008421
25/11/2020,03:24:03,18.747208,17.000000,0.000000,0.000000,100.000000,482.492798,1.400000,1.400000,0.000000,0.000000,18.942406
25/11/2020,03:25:03,18.745567,17.000000,0.000000,0.000000,100.000000,475.814819,1.400000,1.400000,0.000000,0.000000,18.997761
25/11/2020,03:26:03,18.744547,17.000000,0.000000,0.000000,100.000000,479.771362,1.400000,1.400000,0.000000,0.000000,18.962946
25/11/2020,03:27:03,18.744242,17.000000,0.000000,0.000000,100.000000,473.683472,1.400000,1.400000,0.000000,0.000000,19.014597
25/11/2020,03:28:03,18.747107,17.000000,0.000000,0.000000,100.000000,470.798187,1.400000,1.400000,0.000000,0.000000,19.035500
25/11/2020,03:29:03,18.750504,17.000000,0.000000,0.000000,100.000000,472.568909,1.400000,1.400000,0.000000,0.000000,19.033787
25/11/2020,03:30:03,18.751820,17.000000,0.000000,0.000000,100.000000,478.381500,1.400000,1.400000,0.000000,0.000000,18.982203
25/11/2020,03:31:03,18.749960,17.000000,0.000000,0.000000,100.000000,473.584808,1.400000,1.400000,0.000000,0.000000,19.021271
25/11/2020,03:32:03,18.736485,17.000000,0.000000,0.000000,100.000000,474.448944,1.400000,1.400000,0.000000,0.000000,19.000084
25/11/2020,03:33:03,18.738447,17.000000,0.000000,0.000000,100.000000,476.783905,1.400000,1.400000,0.000000,0.000000,18.982174
25/11/2020,03:34:03,18.737125,17.000000,0.000000,0.000000,100.000000,478.638062,1.400000,1.400000,0.000000,0.000000,18.957170
25/11/2020,03:35:03,18.737986,17.000000,0.000000,0.000000,100.000000,470.113251,1.400000,1.400000,0.000000,0.000000,19.038626
25/11/2020,03:36:03,18.739359,17.000000,0.000000,0.000000,100.000000,474.994263,1.400000,1.400000,0.000000,0.000000,18.998363
25/11/2020,03:37:03,18.738289,17.000000,0.000000,0.000000,100.000000,476.642914,1.400000,1.400000,0.000000,0.000000,18.983204
25/11/2020,03:38:03,18.735052,17.000000,0.000000,0.000000,100.000000,475.058685,1.400000,1.400000,0.000000,0.000000,18.993425
25/11/2020,03:39:03,18.736204,17.000000,0.000000,0.000000,100.000000,474.230835,1.400000,1.400000,0.000000,0.000000,19.001669
25/11/2020,03:40:03,18.737040,17.000000,0.000000,0.000000,100.000000,474.218475,1.400000,1.400000,0.000000,0.000000,19.002329
25/11/2020,03:41:03,18.742296,17.000000,0.000000,0.000000,100.000000,469.281372,1.400000,1.400000,0.000000,0.000000,19.050140
25/11/2020,03:42:03,18.744135,17.000000,0.000000,0.000000,100.000000,474.279572,1.400000,1.400000,0.000000,0.000000,19.009344
25/11/2020,03:43:03,18.741722,17.000000,0.000000,0.000000,100.000000,473.970490,1.400000,1.400000,0.000000,0.000000,19.009495
25/11/2020,03:44:03,18.741396,17.000000,0.000000,0.000000,100.000000,473.535492,1.400000,1.400000,0.000000,0.000000,19.012905
25/11/2020,03:45:03,18.741880,17.000000,0.000000,0.000000,100.000000,474.249359,1.400000,1.400000,0.000000,0.000000,19.007294
25/11/2020,03:46:03,18.741278,17.000000,0.000000,0.000000,100.000000,475.582153,1.400000,1.400000,0.000000,0.000000,18.994434
25/11/2020,03:47:03,18.741058,17.000000,0.000000,0.000000,100.000000,476.914246,1.400000,1.400000,0.000000,0.000000,18.983707
25/11/2020,03:48:03,18.739418,17.000000,0.000000,0.000000,100.000000,479.300323,1.400000,1.400000,0.000000,0.000000,18.961670
25/11/2020,03:49:03,18.737024,17.000000,0.000000,0.000000,100.000000,479.810638,1.400000,1.400000,0.000000,0.000000,18.954876
25/11/2020,03:50:03,18.737812,17.000000,0.000000,0.000000,100.000000,465.910278,1.400000,1.400000,0.000000,0.000000,19.074347
25/11/2020,03:51:03,18.741051,17.000000,0.000000,0.000000,100.000000,477.588531,1.400000,1.400000,0.000000,0.000000,18.977945
25/11/2020,03:52:03,18.739990,17.000000,0.000000,0.000000,100.000000,477.920288,1.400000,1.400000,0.000000,0.000000,18.974791
25/11/2020,03:53:03,18.738060,17.000000,0.000000,0.000000,100.000000,478.961945,1.400000,1.400000,0.000000,0.000000,18.963186
25/11/2020,03:54:03,18.736032,17.000000,0.000000,0.000000,100.000000,478.303314,1.400000,1.400000,0.000000,0.000000,18.966753
25/11/2020,03:55:03,18.733704,17.000000,0.000000,0.000000,100.000000,489.045105,1.400000,1.400000,0.000000,0.000000,18.872679
25/11/2020,03:56:03,18.728909,17.000000,0.000000,0.000000,100.000000,485.548248,1.400000,1.400000,0.000000,0.000000,18.897635
25/11/2020,03:57:03,18.726372,17.000000,0.000000,0.000000,100.000000,482.273163,1.400000,1.400000,0.000000,0.000000,18.914621
25/11/2020,03:58:03,18.725203,17.000000,0.000000,0.000000,100.000000,481.174652,1.400000,1.400000,0.000000,0.000000,18.931187
25/11/2020,03:59:03,18.725679,17.000000,0.000000,0.000000,100.000000,482.247986,1.400000,1.400000,0.000000,0.000000,18.922520
25/11/2020,04:00:03,18.723721,17.000000,0.000000,0.000000,100.000000,484.791901,1.400000,1.500000,0.000000,0.000000,18.898802
25/11/2020,04:01:03,18.724247,17.000000,0.000000,0.000000,100.000000,481.153931,1.500000,1.500000,0.000000,0.000000,18.925684
25/11/2020,04:02:03,18.712395,17.000000,0.000000,0.000000,100.000000,473.057129,1.500000,1.500000,0.000000,0.000000,18.980003
25/11/2020,04:03:03,18.716383,17.000000,0.000000,0.000000,100.000000,466.749603,1.500000,1.500000,0.000000,0.000000,19.042837
25/11/2020,04:04:03,18.723860,17.000000,0.000000,0.000000,100.000000,467.655060,1.500000,1.500000,0.000000,0.000000,19.035522
25/11/2020,04:05:03,18.728788,17.000000,0.000000,0.000000,100.000000,466.813110,1.500000,1.500000,0.000000,0.000000,19.047300
25/11/2020,04:06:03,18.731792,17.000000,0.000000,0.000000,100.000000,468.746246,1.500000,1.500000,0.000000,0.000000,19.033638
25/11/2020,04:07:03,18.731878,17.000000,0.000000,0.000000,100.000000,476.555359,1.500000,1.500000,0.000000,0.000000,18.966988
25/11/2020,04:08:03,18.727705,17.000000,0.000000,0.000000,100.000000,480.822968,1.500000,1.500000,0.000000,0.000000,18.926245
25/11/2020,04:09:03,18.726601,17.000000,0.000000,0.000000,100.000000,471.572723,1.500000,1.500000,0.000000,0.000000,19.009975
25/11/2020,04:10:03,18.730461,17.000000,0.000000,0.000000,100.000000,464.860748,1.500000,1.500000,0.000000,0.000000,19.065155
25/11/2020,04:11:03,18.732962,17.000000,0.000000,0.000000,100.000000,470.777344,1.500000,1.500000,0.000000,0.000000,19.017229
25/11/2020,04:12:03,18.732750,17.000000,0.000000,0.000000,100.000000,469.892487,1.500000,1.500000,0.000000,0.000000,19.024536
25/11/2020,04:13:03,18.733599,17.000000,0.000000,0.000000,100.000000,472.519928,1.500000,1.500000,0.000000,0.000000,19.002998
25/11/2020,04:14:03,18.733006,17.000000,0.000000,0.000000,100.000000,470.069427,1.500000,1.500000,0.000000,0.000000,19.013803
25/11/2020,04:15:03,18.731411,17.000000,0.000000,0.000000,100.000000,471.964325,1.500000,1.500000,0.000000,0.000000,19.005505
25/11/2020,04:16:03,18.732256,17.000000,0.000000,0.000000,100.000000,473.952972,1.500000,1.500000,0.000000,0.000000,18.989397
25/11/2020,04:17:03,18.729862,17.000000,0.000000,0.000000,100.000000,474.014435,1.500000,1.500000,0.000000,0.000000,18.986446
25/11/2020,04:18:03,18.728851,17.000000,0.000000,0.000000,100.000000,478.366730,1.500000,1.500000,0.000000,0.000000,18.948280
25/11/2020,04:19:03,18.728594,17.000000,0.000000,0.000000,100.000000,475.302338,1.500000,1.500000,0.000000,0.000000,18.974173
25/11/2020,04:20:03,18.724232,17.000000,0.000000,0.000000,100.000000,486.423828,1.500000,1.500000,0.000000,0.000000,18.871832
25/11/2020,04:21:03,18.720469,17.000000,0.000000,0.000000,100.000000,473.531494,1.500000,1.500000,0.000000,0.000000,18.981016
25/11/2020,04:22:03,18.721230,17.000000,0.000000,0.000000,100.000000,477.745544,1.500000,1.500000,0.000000,0.000000,18.945824
25/11/2020,04:23:03,18.720102,17.000000,0.000000,0.000000,100.000000,480.584595,1.500000,1.500000,0.000000,0.000000,18.920452
25/11/2020,04:24:03,18.721355,17.000000,0.000000,0.000000,100.000000,470.358368,1.500000,1.500000,0.000000,0.000000,19.008970
25/11/2020,04:25:03,18.725153,17.000000,0.000000,0.000000,100.000000,472.516968,1.500000,1.500000,0.000000,0.000000,18.994432
25/11/2020,04:26:03,18.726160,17.000000,0.000000,0.000000,100.000000,471.188293,1.500000,1.500000,0.000000,0.000000,18.996304
25/11/2020,04:27:03,18.725962,17.000000,0.000000,0.000000,100.000000,477.905426,1.500000,1.500000,0.000000,0.000000,18.949282
25/11/2020,04:28:03,18.724272,17.000000,0.000000,0.000000,100.000000,476.084442,1.500000,1.500000,0.000000,0.000000,18.963102
25/11/2020,04:29:03,18.727848,17.000000,0.000000,0.000000,100.000000,471.492371,1.500000,1.500000,0.000000,0.000000,19.005924
25/11/2020,04:30:03,18.724543,17.000000,0.000000,0.000000,100.000000,482.250183,1.500000,1.500000,0.000000,0.000000,18.910749
25/11/2020,04:31:03,18.723244,17.000000,0.000000,0.000000,100.000000,473.136078,1.500000,1.500000,0.000000,0.000000,18.979811
25/11/2020,04:32:03,18.710537,17.000000,0.000000,0.000000,100.000000,468.041748,1.500000,1.500000,0.000000,0.000000,19.017654
25/11/2020,04:33:03,18.714231,17.000000,0.000000,0.000000,100.000000,471.487793,1.500000,1.500000,0.000000,0.000000,18.992044
25/11/2020,04:34:03,18.712816,17.000000,0.000000,0.000000,100.000000,480.098694,1.500000,1.500000,0.000000,0.000000,18.917130
25/11/2020,04:35:03,18.711554,17.000000,0.000000,0.000000,100.000000,474.025513,1.500000,1.500000,0.000000,0.000000,18.967640
25/11/2020,04:36:03,18.712940,17.000000,0.000000,0.000000,100.000000,469.012329,1.500000,1.500000,0.000000,0.000000,19.011816
25/11/2020,04:37:03,18.716990,17.000000,0.000000,0.000000,100.000000,471.492249,1.500000,1.500000,0.000000,0.000000,18.995312
25/11/2020,04:38:03,18.720217,17.000000,0.000000,0.000000,100.000000,461.906128,1.500000,1.500000,0.000000,0.000000,19.079863
25/11/2020,04:39:03,18.723177,17.000000,0.000000,0.000000,100.000000,468.543579,1.500000,1.500000,0.000000,0.000000,19.026247
25/11/2020,04:40:03,18.726213,17.000000,0.000000,0.000000,100.000000,468.030762,1.500000,1.500000,0.000000,0.000000,19.033707
25/11/2020,04:41:03,18.724573,17.000000,0.000000,0.000000,100.000000,474.445648,1.500000,1.500000,0.000000,0.000000,18.977308
25/11/2020,04:42:03,18.722332,17.000000,0.000000,0.000000,100.000000,473.155090,1.500000,1.500000,0.000000,0.000000,18.987185
25/11/2020,04:43:03,18.720594,17.000000,0.000000,0.000000,100.000000,477.449249,1.500000,1.500000,0.000000,0.000000,18.947142
25/11/2020,04:44:03,18.716969,17.000000,0.000000,0.000000,100.000000,479.663116,1.500000,1.500000,0.000000,0.000000,18.925053
25/11/2020,04:45:03,18.712091,17.000000,0.000000,0.000000,100.000000,487.960083,1.500000,1.500000,0.000000,0.000000,18.849295
