Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
25/11/2020,04:46:03,18.707357,17.000000,0.000000,0.000000,100.000000,480.782013,1.500000,1.500000,0.000000,0.000000,18.905739
25/11/2020,04:47:03,18.706312,17.000000,0.000000,0.000000,100.000000,482.685516,1.500000,1.500000,0.000000,0.000000,18.888437
25/11/2020,04:48:03,18.704832,17.000000,0.000000,0.000000,100.000000,473.708069,1.500000,1.500000,0.000000,0.000000,18.962828
25/11/2020,04:49:03,18.708342,17.000000,0.000000,0.000000,100.000000,469.624939,1.500000,1.500000,0.000000,0.000000,19.001928
25/11/2020,04:50:03,18.711922,17.000000,0.000000,0.000000,100.000000,474.913574,1.500000,1.500000,0.000000,0.000000,18.960464
25/11/2020,04:51:03,18.716122,17.000000,0.000000,0.000000,100.000000,465.402985,1.500000,1.500000,0.000000,0.000000,19.045874
25/11/2020,04:52:04,18.719349,17.000000,0.000000,0.000000,100.000000,468.564758,1.500000,1.500000,0.000000,0.000000,19.022194
25/11/2020,04:53:03,18.720268,17.000000,0.000000,0.000000,100.000000,473.509064,1.500000,1.500000,0.000000,0.000000,18.980944
25/11/2020,04:54:03,18.717333,17.000000,0.000000,0.000000,100.000000,481.055756,1.500000,1.500000,0.000000,0.000000,18.914999
25/11/2020,04:55:03,18.715595,17.000000,0.000000,0.000000,100.000000,472.938446,1.500000,1.500000,0.000000,0.000000,18.981054
25/11/2020,04:56:03,18.717958,17.000000,0.000000,0.000000,100.000000,470.897156,1.500000,1.500000,0.000000,0.000000,19.000870
25/11/2020,04:57:03,18.720840,17.000000,0.000000,0.000000,100.000000,466.551056,1.500000,1.500000,0.000000,0.000000,19.040876
25/11/2020,04:58:03,18.724415,17.000000,0.000000,0.000000,100.000000,462.663605,1.500000,1.500000,0.000000,0.000000,19.077690
25/11/2020,04:59:03,18.725225,17.000000,0.000000,0.000000,100.000000,470.233185,1.500000,1.500000,0.000000,0.000000,19.012751
25/11/2020,05:00:04,18.723415,17.000000,0.000000,0.000000,100.000000,470.996277,1.500000,1.500000,0.000000,0.000000,18.997448
25/11/2020,05:01:04,18.724674,17.000000,0.000000,0.000000,100.000000,468.649902,1.500000,1.500000,0.000000,0.000000,19.026863
25/11/2020,05:02:04,18.710300,17.000000,0.000000,0.000000,100.000000,472.236481,1.500000,1.500000,0.000000,0.000000,18.981554
25/11/2020,05:03:03,18.707926,17.000000,0.000000,0.000000,100.000000,476.076416,1.500000,1.500000,0.000000,0.000000,18.946381
25/11/2020,05:04:03,18.707087,17.000000,0.000000,0.000000,100.000000,472.961334,1.500000,1.500000,0.000000,0.000000,18.972130
25/11/2020,05:05:03,18.708345,17.000000,0.000000,0.000000,100.000000,471.043640,1.500000,1.500000,0.000000,0.000000,18.995581
25/11/2020,05:06:03,18.708807,17.000000,0.000000,0.000000,100.000000,472.573486,1.500000,1.500000,0.000000,0.000000,18.977188
25/11/2020,05:07:04,18.707493,17.000000,0.000000,0.000000,100.000000,472.774902,1.500000,1.500000,0.000000,0.000000,18.974131
25/11/2020,05:08:04,18.707012,17.000000,0.000000,0.000000,100.000000,475.470917,1.500000,1.500000,0.000000,0.000000,18.950653
25/11/2020,05:09:04,18.705832,17.000000,0.000000,0.000000,100.000000,473.853394,1.500000,1.500000,0.000000,0.000000,18.963234
25/11/2020,05:10:04,18.705378,17.000000,0.000000,0.000000,100.000000,470.405060,1.500000,1.500000,0.000000,0.000000,18.992208
25/11/2020,05:11:04,18.705809,17.000000,0.000000,0.000000,100.000000,472.040771,1.500000,1.500000,0.000000,0.000000,18.977757
25/11/2020,05:12:04,18.705578,17.000000,0.000000,0.000000,100.000000,470.168396,1.500000,1.500000,0.000000,0.000000,18.994415
25/11/2020,05:13:04,18.706486,17.000000,0.000000,0.000000,100.000000,471.668732,1.500000,1.500000,0.000000,0.000000,18.982546
25/11/2020,05:14:04,18.706833,17.000000,0.000000,0.000000,100.000000,469.519531,1.500000,1.500000,0.000000,0.000000,19.001245
25/11/2020,05:15:04,18.712074,17.000000,0.000000,0.000000,100.000000,460.671173,1.500000,1.500000,0.000000,0.000000,19.082062
25/11/2020,05:16:04,18.714844,17.000000,0.000000,0.000000,100.000000,469.278961,1.500000,1.500000,0.000000,0.000000,19.011419
25/11/2020,05:17:04,18.714256,17.000000,0.000000,0.000000,100.000000,466.121216,1.500000,1.500000,0.000000,0.000000,19.027781
25/11/2020,05:18:04,18.713970,17.000000,0.000000,0.000000,100.000000,470.048584,1.500000,1.500000,0.000000,0.000000,19.003973
25/11/2020,05:19:04,18.712999,17.000000,0.000000,0.000000,100.000000,470.915588,1.500000,1.500000,0.000000,0.000000,18.995590
25/11/2020,05:20:04,18.712343,17.000000,0.000000,0.000000,100.000000,468.858643,1.500000,1.500000,0.000000,0.000000,19.012482
25/11/2020,05:21:04,18.711679,17.000000,0.000000,0.000000,100.000000,469.252319,1.500000,1.500000,0.000000,0.000000,19.008432
25/11/2020,05:22:04,18.711327,17.000000,0.000000,0.000000,100.000000,475.305878,1.500000,1.500000,0.000000,0.000000,18.965969
25/11/2020,05:23:04,18.708490,17.000000,0.000000,0.000000,100.000000,474.904663,1.500000,1.500000,0.000000,0.000000,18.953186
25/11/2020,05:24:04,18.705536,17.000000,0.000000,0.000000,100.000000,478.818878,1.500000,1.500000,0.000000,0.000000,18.920589
25/11/2020,05:25:04,18.701262,17.000000,0.000000,0.000000,100.000000,482.970459,1.500000,1.500000,0.000000,0.000000,18.880798
25/11/2020,05:26:04,18.697515,17.000000,0.000000,0.000000,100.000000,480.901947,1.500000,1.500000,0.000000,0.000000,18.894642
25/11/2020,05:27:04,18.698812,17.000000,0.000000,0.000000,100.000000,471.173187,1.500000,1.500000,0.000000,0.000000,18.978960
25/11/2020,05:28:04,18.703159,17.000000,0.000000,0.000000,100.000000,469.029022,1.500000,1.500000,0.000000,0.000000,18.994684
25/11/2020,05:29:04,18.703947,17.000000,0.000000,0.000000,100.000000,473.193207,1.500000,1.500000,0.000000,0.000000,18.966963
25/11/2020,05:30:04,18.707026,17.000000,0.000000,0.000000,100.000000,465.681641,1.500000,1.500000,0.000000,0.000000,19.034184
25/11/2020,05:31:04,18.708647,17.000000,0.000000,0.000000,100.000000,476.187195,1.500000,1.500000,0.000000,0.000000,18.946182
25/11/2020,05:34:05,18.698446,17.000000,0.000000,0.000000,100.000000,465.744232,1.500000,1.500000,0.000000,0.000000,19.024868
25/11/2020,05:35:05,18.701548,17.000000,0.000000,0.000000,100.000000,462.161438,1.500000,1.500000,0.000000,0.000000,19.058578
25/11/2020,05:36:05,18.705124,17.000000,0.000000,0.000000,100.000000,465.434784,1.500000,1.500000,0.000000,0.000000,19.041599
25/11/2020,05:37:05,18.706663,17.000000,0.000000,0.000000,100.000000,469.695435,1.500000,1.500000,0.000000,0.000000,18.988094
25/11/2020,05:38:05,18.703667,17.000000,0.000000,0.000000,100.000000,480.715057,1.500000,1.500000,0.000000,0.000000,18.902428
25/11/2020,05:39:05,18.698505,17.000000,0.000000,0.000000,100.000000,477.702972,1.500000,1.500000,0.000000,0.000000,18.922882
25/11/2020,05:40:05,18.696426,17.000000,0.000000,0.000000,100.000000,478.960785,1.500000,1.500000,0.000000,0.000000,18.910036
25/11/2020,05:41:05,18.691397,17.000000,0.000000,0.000000,100.000000,481.734741,1.500000,1.500000,0.000000,0.000000,18.881250
25/11/2020,05:42:05,18.689466,17.000000,0.000000,0.000000,100.000000,475.063507,1.500000,1.500000,0.000000,0.000000,18.926392
25/11/2020,05:43:05,18.687950,17.000000,0.000000,0.000000,100.000000,478.814423,1.500000,1.500000,0.000000,0.000000,18.902660
25/11/2020,05:44:05,18.684851,17.000000,0.000000,0.000000,100.000000,482.090881,1.500000,1.500000,0.000000,0.000000,18.871561
25/11/2020,05:45:05,18.684105,17.000000,0.000000,0.000000,100.000000,475.604462,1.500000,1.500000,0.000000,0.000000,18.926134
25/11/2020,05:46:05,18.686052,17.000000,0.000000,0.000000,100.000000,473.535034,1.500000,1.500000,0.000000,0.000000,18.945786
25/11/2020,05:47:05,18.690475,17.000000,0.000000,0.000000,100.000000,463.021454,1.500000,1.500000,0.000000,0.000000,19.039988
25/11/2020,05:48:05,18.697363,17.000000,0.000000,0.000000,100.000000,460.148773,1.500000,1.500000,0.000000,0.000000,19.081635
25/11/2020,05:49:05,18.701530,17.000000,0.000000,0.000000,100.000000,470.208923,1.500000,1.500000,0.000000,0.000000,18.989885
25/11/2020,05:50:05,18.698771,17.000000,0.000000,0.000000,100.000000,473.217346,1.500000,1.500000,0.000000,0.000000,18.961416
25/11/2020,05:51:05,18.698414,17.000000,0.000000,0.000000,100.000000,474.586517,1.500000,1.500000,0.000000,0.000000,18.949389
25/11/2020,05:52:05,18.697186,17.000000,0.000000,0.000000,100.000000,476.197388,1.500000,1.500000,0.000000,0.000000,18.934401
25/11/2020,05:53:05,18.694939,17.000000,0.000000,0.000000,100.000000,473.197784,1.500000,1.500000,0.000000,0.000000,18.957384
25/11/2020,05:54:05,18.694426,17.000000,0.000000,0.000000,100.000000,471.697784,1.500000,1.500000,0.000000,0.000000,18.976358
25/11/2020,05:55:05,18.695745,17.000000,0.000000,0.000000,100.000000,474.294128,1.500000,1.500000,0.000000,0.000000,18.949173
25/11/2020,05:56:05,18.695784,17.000000,0.000000,0.000000,100.000000,470.250458,1.500000,1.500000,0.000000,0.000000,18.983688
25/11/2020,05:57:05,18.696022,17.000000,0.000000,0.000000,100.000000,475.450897,1.500000,1.500000,0.000000,0.000000,18.939589
25/11/2020,05:58:05,18.696266,17.000000,0.000000,0.000000,100.000000,471.568695,1.500000,1.500000,0.000000,0.000000,18.972940
25/11/2020,05:59:05,18.696245,17.000000,0.000000,0.000000,100.000000,475.649445,1.500000,1.500000,0.000000,0.000000,18.931543
25/11/2020,06:00:05,18.697117,17.000000,0.000000,0.000000,100.000000,462.380707,1.500000,1.300000,0.000000,0.000000,19.041777
25/11/2020,06:01:05,18.697430,17.000000,0.000000,0.000000,100.000000,471.105560,1.300000,1.300000,0.000000,0.000000,18.987480
25/11/2020,06:02:05,18.686571,17.000000,0.000000,0.000000,100.000000,474.028259,1.300000,1.300000,0.000000,0.000000,18.956709
25/11/2020,06:03:05,18.682594,17.000000,0.000000,0.000000,100.000000,484.245117,1.300000,1.300000,0.000000,0.000000,18.868307
25/11/2020,06:04:05,18.678919,17.000000,0.000000,0.000000,100.000000,473.728790,1.300000,1.300000,0.000000,0.000000,18.955959
25/11/2020,06:05:05,18.680437,17.000000,0.000000,0.000000,100.000000,469.328644,1.300000,1.300000,0.000000,0.000000,19.002632
25/11/2020,06:06:05,18.684134,17.000000,0.000000,0.000000,100.000000,471.390533,1.300000,1.300000,0.000000,0.000000,18.982582
25/11/2020,06:07:05,18.685104,17.000000,0.000000,0.000000,100.000000,468.080902,1.300000,1.300000,0.000000,0.000000,19.012108
25/11/2020,06:08:05,18.687059,17.000000,0.000000,0.000000,100.000000,476.166260,1.300000,1.300000,0.000000,0.000000,18.945190
25/11/2020,06:09:06,18.685059,17.000000,0.000000,0.000000,100.000000,477.080414,1.300000,1.300000,0.000000,0.000000,18.935419
25/11/2020,06:10:05,18.683723,17.000000,0.000000,0.000000,100.000000,473.922516,1.300000,1.300000,0.000000,0.000000,18.967535
25/11/2020,06:11:06,18.681522,17.000000,0.000000,0.000000,100.000000,473.969116,1.300000,1.300000,0.000000,0.000000,18.948948
25/11/2020,06:12:05,18.678791,17.000000,0.000000,0.000000,100.000000,479.385468,1.300000,1.300000,0.000000,0.000000,18.909422
25/11/2020,06:13:05,18.677673,17.000000,0.000000,0.000000,100.000000,476.800720,1.300000,1.300000,0.000000,0.000000,18.930363
25/11/2020,06:14:05,18.677944,17.000000,0.000000,0.000000,100.000000,472.773895,1.300000,1.300000,0.000000,0.000000,18.965029
25/11/2020,06:15:05,18.679993,17.000000,0.000000,0.000000,100.000000,468.299347,1.300000,1.300000,0.000000,0.000000,19.005333
25/11/2020,06:16:05,18.681122,17.000000,0.000000,0.000000,100.000000,477.872467,1.300000,1.300000,0.000000,0.000000,18.936266
25/11/2020,06:17:05,18.680408,17.000000,0.000000,0.000000,100.000000,476.747284,1.300000,1.300000,0.000000,0.000000,18.933607
25/11/2020,06:18:05,18.679995,17.000000,0.000000,0.000000,100.000000,473.647308,1.300000,1.300000,0.000000,0.000000,18.959658
25/11/2020,06:19:06,18.678999,17.000000,0.000000,0.000000,100.000000,475.230927,1.300000,1.300000,0.000000,0.000000,18.945137
25/11/2020,06:20:06,18.681437,17.000000,0.000000,0.000000,100.000000,468.368256,1.300000,1.300000,0.000000,0.000000,19.006247
25/11/2020,06:21:06,18.683914,17.000000,0.000000,0.000000,100.000000,475.356934,1.300000,1.300000,0.000000,0.000000,18.949066
25/11/2020,06:22:06,18.683397,17.000000,0.000000,0.000000,100.000000,471.772644,1.300000,1.300000,0.000000,0.000000,18.975143
25/11/2020,06:23:06,18.683613,17.000000,0.000000,0.000000,100.000000,471.119080,1.300000,1.300000,0.000000,0.000000,18.984947
25/11/2020,06:24:06,18.685207,17.000000,0.000000,0.000000,100.000000,475.301300,1.300000,1.300000,0.000000,0.000000,18.950861
25/11/2020,06:25:06,18.682167,17.000000,0.000000,0.000000,100.000000,476.542999,1.300000,1.300000,0.000000,0.000000,18.937166
25/11/2020,06:26:06,18.678806,17.000000,0.000000,0.000000,100.000000,478.474060,1.300000,1.300000,0.000000,0.000000,18.917219
25/11/2020,06:27:06,18.678867,17.000000,0.000000,0.000000,100.000000,474.280396,1.300000,1.300000,0.000000,0.000000,18.953125
25/11/2020,06:28:06,18.680391,17.000000,0.000000,0.000000,100.000000,468.710205,1.300000,1.300000,0.000000,0.000000,18.994440
25/11/2020,06:29:06,18.683443,17.000000,0.000000,0.000000,100.000000,472.239227,1.300000,1.300000,0.000000,0.000000,18.975212
25/11/2020,06:30:06,18.686708,17.000000,0.000000,0.000000,100.000000,464.272186,1.300000,1.300000,0.000000,0.000000,19.046598
25/11/2020,06:31:06,18.690420,17.000000,0.000000,0.000000,100.000000,466.539246,1.300000,1.300000,0.000000,0.000000,19.031004
25/11/2020,06:32:06,18.679018,17.000000,0.000000,0.000000,100.000000,473.872070,1.300000,1.300000,0.000000,0.000000,18.956713
25/11/2020,06:33:06,18.678675,17.000000,0.000000,0.000000,100.000000,472.841736,1.300000,1.300000,0.000000,0.000000,18.954012
25/11/2020,06:34:06,18.679562,17.000000,0.000000,0.000000,100.000000,464.676147,1.300000,1.300000,0.000000,0.000000,19.042120
25/11/2020,06:35:06,18.682880,17.000000,0.000000,0.000000,100.000000,467.999756,1.300000,1.300000,0.000000,0.000000,19.010798
25/11/2020,06:36:06,18.685284,17.000000,0.000000,0.000000,100.000000,464.295197,1.300000,1.300000,0.000000,0.000000,19.044867
25/11/2020,06:37:06,18.684788,17.000000,0.000000,0.000000,100.000000,463.975891,1.300000,1.300000,0.000000,0.000000,19.047091
25/11/2020,06:38:06,18.687645,17.000000,0.000000,0.000000,100.000000,464.797913,1.300000,1.300000,0.000000,0.000000,19.042982
25/11/2020,06:39:06,18.687359,17.000000,0.000000,0.000000,100.000000,463.827698,1.300000,1.300000,0.000000,0.000000,19.048935
25/11/2020,06:40:06,18.686081,17.000000,0.000000,0.000000,100.000000,470.681549,1.300000,1.300000,0.000000,0.000000,18.991135
25/11/2020,06:41:06,18.684198,17.000000,0.000000,0.000000,100.000000,465.934906,1.300000,1.300000,0.000000,0.000000,19.029747
25/11/2020,06:42:06,18.684036,17.000000,0.000000,0.000000,100.000000,466.822845,1.300000,1.300000,0.000000,0.000000,19.022009
25/11/2020,06:43:06,18.685673,17.000000,0.000000,0.000000,100.000000,461.955902,1.300000,1.300000,0.000000,0.000000,19.065264
25/11/2020,06:44:06,18.687195,17.000000,0.000000,0.000000,100.000000,463.719879,1.300000,1.300000,0.000000,0.000000,19.041927
25/11/2020,06:45:06,18.685965,17.000000,0.000000,0.000000,100.000000,464.977356,1.300000,1.300000,0.000000,0.000000,19.049109
25/11/2020,06:46:06,18.688623,17.000000,0.000000,0.000000,100.000000,462.090485,1.300000,1.300000,0.000000,0.000000,19.067133
25/11/2020,06:47:06,18.691837,17.000000,0.000000,0.000000,100.000000,463.054199,1.300000,1.300000,0.000000,0.000000,19.062176
25/11/2020,06:48:06,18.690937,17.000000,0.000000,0.000000,100.000000,467.120392,1.300000,1.300000,0.000000,0.000000,19.026514
25/11/2020,06:51:07,18.681952,17.000000,0.000000,0.000000,100.000000,466.185181,1.300000,1.300000,0.000000,0.000000,19.033785
25/11/2020,06:52:07,18.683598,17.000000,0.000000,0.000000,100.000000,464.964081,1.300000,1.300000,0.000000,0.000000,19.037451
25/11/2020,06:53:07,18.683279,17.000000,0.000000,0.000000,100.000000,468.882080,1.300000,1.300000,0.000000,0.000000,19.003662
25/11/2020,06:54:07,18.682915,17.000000,0.000000,0.000000,100.000000,468.060852,1.300000,1.300000,0.000000,0.000000,19.010332
25/11/2020,06:55:07,18.683760,17.000000,0.000000,0.000000,100.000000,461.165222,1.300000,1.300000,0.000000,0.000000,19.070078
25/11/2020,06:56:07,18.686609,17.000000,0.000000,0.000000,100.000000,459.100494,1.300000,1.300000,0.000000,0.000000,19.090603
25/11/2020,06:57:07,18.691332,17.000000,0.000000,0.000000,100.000000,460.527802,1.300000,1.300000,0.000000,0.000000,19.071646
25/11/2020,06:58:07,18.692888,17.000000,0.000000,0.000000,100.000000,458.492798,1.300000,1.300000,0.000000,0.000000,19.102188
25/11/2020,06:59:07,18.696161,17.000000,0.000000,0.000000,100.000000,456.519165,1.300000,1.300000,0.000000,0.000000,19.122377
25/11/2020,07:00:07,18.696327,17.000000,0.000000,0.000000,100.000000,467.289642,1.300000,2.600000,0.000000,0.000000,19.030552
25/11/2020,07:01:07,18.694351,17.000000,0.000000,0.000000,100.000000,471.189789,2.600000,2.600000,0.000000,0.000000,18.933233
25/11/2020,07:02:07,18.678005,17.000000,0.000000,0.000000,100.000000,473.628876,2.600000,2.600000,0.000000,0.000000,18.861946
25/11/2020,07:03:07,18.674774,17.000000,0.000000,0.000000,100.000000,475.744324,2.600000,2.600000,0.000000,0.000000,18.822067
25/11/2020,07:04:07,18.670395,17.000000,0.000000,0.000000,100.000000,473.399872,2.600000,2.600000,0.000000,0.000000,18.827316
25/11/2020,07:05:07,18.666658,17.000000,0.000000,0.000000,100.000000,473.130585,2.600000,2.600000,0.000000,0.000000,18.820223
25/11/2020,07:06:07,18.665018,17.000000,0.000000,0.000000,100.000000,473.571533,2.600000,2.600000,0.000000,0.000000,18.811766
25/11/2020,07:07:07,18.665880,17.000000,0.000000,0.000000,100.000000,467.106873,2.600000,2.600000,0.000000,0.000000,18.865789
25/11/2020,07:10:09,18.669125,17.000000,0.000000,0.000000,100.000000,462.574677,2.600000,2.600000,0.000000,0.000000,18.910223
25/11/2020,07:11:09,18.671610,17.000000,0.000000,0.000000,100.000000,469.858948,2.600000,2.600000,0.000000,0.000000,18.846415
25/11/2020,07:12:09,18.671974,17.000000,0.000000,0.000000,100.000000,467.445862,2.600000,2.600000,0.000000,0.000000,18.867189
25/11/2020,07:13:09,18.671648,17.000000,0.000000,0.000000,100.000000,467.527100,2.600000,2.600000,0.000000,0.000000,18.866098
25/11/2020,07:14:09,18.672487,17.000000,0.000000,0.000000,100.000000,471.385590,2.600000,2.600000,0.000000,0.000000,18.834211
25/11/2020,07:15:09,18.672699,17.000000,0.000000,0.000000,100.000000,465.615265,2.600000,2.600000,0.000000,0.000000,18.883347
25/11/2020,07:16:09,18.673891,17.000000,0.000000,0.000000,100.000000,469.659943,2.600000,2.600000,0.000000,0.000000,18.848181
25/11/2020,07:17:09,18.671129,17.000000,0.000000,0.000000,100.000000,475.877289,2.600000,2.600000,0.000000,0.000000,18.794710
25/11/2020,07:18:09,18.668413,17.000000,0.000000,0.000000,100.000000,469.351654,2.600000,2.600000,0.000000,0.000000,18.847309
25/11/2020,07:19:09,18.667786,17.000000,0.000000,0.000000,100.000000,471.351501,2.600000,2.600000,0.000000,0.000000,18.829725
25/11/2020,07:20:09,18.667154,17.000000,0.000000,0.000000,100.000000,471.808014,2.600000,2.600000,0.000000,0.000000,18.825199
25/11/2020,07:21:09,18.667431,17.000000,0.000000,0.000000,100.000000,476.161682,2.600000,2.600000,0.000000,0.000000,18.781084
25/11/2020,07:22:09,18.666471,17.000000,0.000000,0.000000,100.000000,468.853027,2.600000,2.600000,0.000000,0.000000,18.849581
25/11/2020,07:23:09,18.667336,17.000000,0.000000,0.000000,100.000000,472.739777,2.600000,2.600000,0.000000,0.000000,18.817480
25/11/2020,07:24:09,18.668280,17.000000,0.000000,0.000000,100.000000,468.895477,2.600000,2.600000,0.000000,0.000000,18.851030
25/11/2020,07:25:09,18.669453,17.000000,0.000000,0.000000,100.000000,471.447632,2.600000,2.600000,0.000000,0.000000,18.830576
25/11/2020,07:26:09,18.671093,17.000000,0.000000,0.000000,100.000000,469.437347,2.600000,2.600000,0.000000,0.000000,18.849297
25/11/2020,07:27:09,18.669653,17.000000,0.000000,0.000000,100.000000,471.970856,2.600000,2.600000,0.000000,0.000000,18.829670
25/11/2020,07:28:09,18.668537,17.000000,0.000000,0.000000,100.000000,471.035858,2.600000,2.600000,0.000000,0.000000,18.833157
25/11/2020,07:29:09,18.668957,17.000000,0.000000,0.000000,100.000000,469.950287,2.600000,2.600000,0.000000,0.000000,18.842813
25/11/2020,07:30:09,18.670502,17.000000,0.000000,0.000000,100.000000,469.331390,2.600000,2.600000,0.000000,0.000000,18.849615
25/11/2020,07:31:09,18.671865,17.000000,0.000000,0.000000,100.000000,466.158630,2.600000,2.600000,0.000000,0.000000,18.877886
25/11/2020,07:32:09,18.667557,17.000000,0.000000,0.000000,100.000000,464.840942,2.600000,2.600000,0.000000,0.000000,18.884666
25/11/2020,07:33:09,18.668329,17.000000,0.000000,0.000000,100.000000,467.523438,2.600000,2.600000,0.000000,0.000000,18.866259
25/11/2020,07:34:09,18.668983,17.000000,0.000000,0.000000,100.000000,465.361206,2.600000,2.600000,0.000000,0.000000,18.881701
25/11/2020,07:35:09,18.672722,17.000000,0.000000,0.000000,100.000000,460.038330,2.600000,2.600000,0.000000,0.000000,18.930632
25/11/2020,07:36:09,18.675144,17.000000,0.000000,0.000000,100.000000,462.273804,2.600000,2.600000,0.000000,0.000000,18.914125
25/11/2020,07:37:09,18.677027,17.000000,0.000000,0.000000,100.000000,463.603516,2.600000,2.600000,0.000000,0.000000,18.904732
25/11/2020,07:38:09,18.674055,17.000000,0.000000,0.000000,100.000000,470.664520,2.600000,2.600000,0.000000,0.000000,18.835775
25/11/2020,07:39:09,18.671148,17.000000,0.000000,0.000000,100.000000,470.339600,2.600000,2.600000,0.000000,0.000000,18.841671
25/11/2020,07:40:09,18.668461,17.000000,0.000000,0.000000,100.000000,470.741760,2.600000,2.600000,0.000000,0.000000,18.835541
25/11/2020,07:41:09,18.671604,17.000000,0.000000,0.000000,100.000000,466.041321,2.600000,2.600000,0.000000,0.000000,18.878586
25/11/2020,07:42:09,18.672304,17.000000,0.000000,0.000000,100.000000,462.392487,2.600000,2.600000,0.000000,0.000000,18.910246
25/11/2020,07:43:09,18.675508,17.000000,0.000000,0.000000,100.000000,463.306885,2.600000,2.600000,0.000000,0.000000,18.905733
25/11/2020,07:44:09,18.677465,17.000000,0.000000,0.000000,100.000000,462.225403,2.600000,2.600000,0.000000,0.000000,18.914841
25/11/2020,07:45:09,18.676769,17.000000,0.000000,0.000000,100.000000,467.539001,2.600000,2.600000,0.000000,0.000000,18.871122
25/11/2020,07:46:09,18.674109,17.000000,0.000000,0.000000,100.000000,466.684357,2.600000,2.600000,0.000000,0.000000,18.875654
25/11/2020,07:47:09,18.673136,17.000000,0.000000,0.000000,100.000000,470.247589,2.600000,2.600000,0.000000,0.000000,18.844467
25/11/2020,07:48:09,18.670931,17.000000,0.000000,0.000000,100.000000,471.206146,2.600000,2.600000,0.000000,0.000000,18.834093
25/11/2020,07:49:09,18.671066,17.000000,0.000000,0.000000,100.000000,467.044281,2.600000,2.600000,0.000000,0.000000,18.869555
25/11/2020,07:50:09,18.673922,17.000000,0.000000,0.000000,100.000000,457.109680,2.600000,2.600000,0.000000,0.000000,18.966326
25/11/2020,07:51:09,18.675833,17.000000,0.000000,0.000000,100.000000,466.860596,2.600000,2.600000,0.000000,0.000000,18.875917
25/11/2020,07:52:09,18.672634,17.000000,0.000000,0.000000,100.000000,473.427338,2.600000,2.600000,0.000000,0.000000,18.816984
25/11/2020,07:53:09,18.668331,17.000000,0.000000,0.000000,100.000000,470.210052,2.600000,2.600000,0.000000,0.000000,18.839939
25/11/2020,07:54:09,18.667725,17.000000,0.000000,0.000000,100.000000,464.130280,2.600000,2.600000,0.000000,0.000000,18.890873
25/11/2020,07:55:09,18.670708,17.000000,0.000000,0.000000,100.000000,462.778503,2.600000,2.600000,0.000000,0.000000,18.905354
25/11/2020,07:56:09,18.672104,17.000000,0.000000,0.000000,100.000000,464.725952,2.600000,2.600000,0.000000,0.000000,18.890238
25/11/2020,07:57:09,18.673082,17.000000,0.000000,0.000000,100.000000,469.285828,2.600000,2.600000,0.000000,0.000000,18.858583
25/11/2020,07:58:09,18.671825,17.000000,0.000000,0.000000,100.000000,467.469666,2.600000,2.600000,0.000000,0.000000,18.866688
25/11/2020,07:59:09,18.670237,17.000000,0.000000,0.000000,100.000000,474.606781,2.600000,2.600000,0.000000,0.000000,18.804583
25/11/2020,08:00:09,18.667774,21.000000,0.000000,0.000000,100.000000,469.989777,2.600000,4.300000,0.000000,0.000000,18.841248
25/11/2020,08:01:09,18.921665,21.000000,32.356441,389.575714,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.796562
25/11/2020,08:02:09,19.121103,21.000000,44.398666,524.576172,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.761059
25/11/2020,08:03:09,19.277216,21.000000,55.491917,645.345459,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.691534
25/11/2020,08:04:09,19.398003,21.000000,65.841682,756.364563,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.738028
25/11/2020,08:05:09,19.496689,21.000000,75.878860,862.659912,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.750250
25/11/2020,08:06:10,19.577732,21.000000,85.482803,963.451904,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.785828
25/11/2020,08:07:10,19.646048,21.000000,94.695473,1058.103149,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.693987
25/11/2020,08:08:10,19.705969,21.000000,100.000000,1108.861328,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.664667
25/11/2020,08:09:10,19.756147,21.000000,100.000000,1101.524536,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.668646
25/11/2020,08:10:10,19.798607,21.000000,100.000000,1094.552002,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.632317
25/11/2020,08:11:09,19.836420,21.000000,100.000000,1089.214722,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.700075
25/11/2020,08:12:09,19.870054,21.000000,100.000000,1084.013550,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.710115
25/11/2020,08:13:09,19.900885,21.000000,100.000000,1079.677368,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.763208
25/11/2020,08:16:11,19.978045,21.000000,100.000000,1065.934937,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.661879
25/11/2020,08:17:11,19.999840,21.000000,100.000000,1062.332886,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.698603
25/11/2020,08:18:11,20.020761,21.000000,100.000000,1058.439453,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.682461
25/11/2020,08:19:11,20.040850,21.000000,100.000000,1054.095703,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.621809
25/11/2020,08:20:11,20.059566,21.000000,100.000000,1050.043091,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.598228
25/11/2020,08:21:11,20.077389,21.000000,100.000000,1046.224609,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.596212
25/11/2020,08:22:11,20.094181,21.000000,100.000000,1043.085449,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.637627
25/11/2020,08:23:11,20.110579,21.000000,100.000000,1040.229248,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.675039
25/11/2020,08:24:11,20.126606,21.000000,100.000000,1037.418945,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.694384
25/11/2020,08:25:11,20.141752,21.000000,100.000000,1034.598877,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.692291
25/11/2020,08:26:11,20.156281,21.000000,100.000000,1031.752441,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.687422
25/11/2020,08:27:11,20.170267,21.000000,100.000000,1029.024292,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.681625
25/11/2020,08:30:12,20.209526,21.000000,100.000000,1022.495483,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.719732
25/11/2020,08:31:12,20.221596,21.000000,100.000000,1020.198425,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.713032
25/11/2020,08:32:12,20.231701,21.000000,100.000000,1018.160645,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.705822
25/11/2020,08:33:12,20.242887,21.000000,100.000000,1016.000732,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.703119
25/11/2020,08:34:12,20.253666,21.000000,100.000000,1013.854004,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.694420
25/11/2020,08:35:12,20.264269,21.000000,100.000000,1012.260254,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.715818
25/11/2020,08:36:12,20.274092,21.000000,100.000000,1009.651550,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.650600
25/11/2020,08:37:12,20.283714,21.000000,100.000000,1008.327698,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.730162
25/11/2020,08:38:12,20.293032,21.000000,100.000000,1006.397034,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.705231
25/11/2020,08:39:12,20.301977,21.000000,100.000000,1004.075073,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.643929
25/11/2020,08:40:12,20.310602,21.000000,100.000000,1003.117004,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.738693
25/11/2020,08:41:12,20.319078,21.000000,100.000000,1001.463684,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.733311
25/11/2020,08:42:12,20.326971,21.000000,100.000000,999.661438,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.697792
25/11/2020,08:43:12,20.334641,21.000000,100.000000,997.309692,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.626698
25/11/2020,08:44:13,20.342049,21.000000,100.000000,996.380066,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.711170
25/11/2020,08:45:12,20.349239,21.000000,100.000000,994.800781,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.683746
25/11/2020,08:46:12,20.356245,21.000000,100.000000,993.454712,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.703691
25/11/2020,08:47:12,20.362923,21.000000,100.000000,992.241272,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.715523
25/11/2020,08:48:12,20.369225,21.000000,100.000000,990.577332,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.662678
25/11/2020,08:49:12,20.375378,21.000000,100.000000,989.358154,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.681492
25/11/2020,08:52:14,20.392727,21.000000,100.000000,985.461243,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.664509
25/11/2020,08:53:14,20.398006,21.000000,100.000000,984.368896,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.682514
25/11/2020,08:54:14,20.403147,21.000000,100.000000,983.598877,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.707985
25/11/2020,08:55:14,20.408018,21.000000,100.000000,982.506958,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.682293
25/11/2020,08:56:14,20.412743,21.000000,100.000000,981.091675,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.653717
25/11/2020,08:57:14,20.417360,21.000000,100.000000,980.028748,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.660130
25/11/2020,08:58:14,20.421713,21.000000,100.000000,978.855896,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.654549
25/11/2020,08:59:14,20.425970,21.000000,100.000000,978.850159,0.000000,0.000000,4.300000,4.300000,0.000000,0.000000,18.756002
25/11/2020,09:00:14,20.430044,21.000000,100.000000,978.103638,0.000000,0.000000,4.300000,4.600000,0.000000,0.110000,18.746399
25/11/2020,09:01:14,20.435453,21.000000,100.000000,976.823608,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.718521
25/11/2020,09:02:14,20.464811,21.000000,100.000000,972.531677,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.683205
25/11/2020,09:03:14,20.613911,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.690401
25/11/2020,09:04:14,20.744247,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.619587
25/11/2020,09:05:14,20.864861,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.597305
25/11/2020,09:06:14,20.974636,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.599651
25/11/2020,09:07:14,21.077978,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.616888
25/11/2020,09:08:14,21.175083,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.641998
25/11/2020,09:09:14,21.263329,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.712946
25/11/2020,09:10:14,21.344894,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.695885
25/11/2020,09:11:14,21.419020,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.691624
25/11/2020,09:12:14,21.488647,21.000000,0.000000,0.000000,0.000000,0.000000,4.600000,4.600000,0.110000,0.110000,18.658726
25/11/2020,09:13:14,21.502504,21.000000,0.000000,0.000000,20.457991,163.923126,4.600000,4.600000,0.110000,0.110000,18.704361
25/11/2020,09:16:15,21.511278,21.000000,0.000000,0.000000,21.493938,175.145111,4.600000,4.600000,0.110000,0.110000,18.599852
25/11/2020,09:17:15,21.513533,21.000000,0.000000,0.000000,24.834059,199.419220,4.600000,4.600000,0.110000,0.110000,18.701275
25/11/2020,09:18:15,21.510201,21.000000,0.000000,0.000000,28.082981,226.589783,4.600000,4.600000,0.110000,0.110000,18.665594
25/11/2020,09:19:15,21.502739,21.000000,0.000000,0.000000,31.220621,250.983292,4.600000,4.600000,0.110000,0.110000,18.684086
25/11/2020,09:20:15,21.534670,21.000000,0.000000,0.000000,22.438564,181.922577,4.600000,4.600000,0.110000,0.110000,18.658165
25/11/2020,09:21:15,21.557302,21.000000,0.000000,0.000000,26.387598,214.175308,4.600000,4.600000,0.110000,0.110000,18.673105
25/11/2020,09:22:15,21.564028,21.000000,0.000000,0.000000,30.195831,245.541946,4.600000,4.600000,0.110000,0.110000,18.666954
25/11/2020,09:23:15,21.559626,21.000000,0.000000,0.000000,33.833000,273.831268,4.600000,4.600000,0.110000,0.110000,18.694221
25/11/2020,09:24:15,21.545540,21.000000,0.000000,0.000000,37.240211,303.126740,4.600000,4.600000,0.110000,0.110000,18.650690
25/11/2020,09:25:15,21.527443,21.000000,0.000000,0.000000,40.449299,326.150024,4.600000,4.600000,0.110000,0.110000,18.687204
25/11/2020,09:26:15,21.504702,21.000000,0.000000,0.000000,43.425087,354.584503,4.600000,4.600000,0.110000,0.110000,18.578634
25/11/2020,09:27:15,21.566088,21.000000,0.000000,0.000000,23.288097,189.029800,4.600000,4.600000,0.110000,0.110000,18.682369
25/11/2020,09:28:15,21.613262,21.000000,0.000000,0.000000,27.993538,229.457565,4.600000,4.600000,0.110000,0.110000,18.662359
25/11/2020,09:29:15,21.630289,21.000000,0.000000,0.000000,32.536572,267.861877,4.600000,4.600000,0.110000,0.110000,18.649035
25/11/2020,09:30:15,21.626822,21.000000,0.000000,0.000000,36.729263,300.694824,4.600000,4.600000,0.110000,0.110000,18.668928
25/11/2020,09:31:15,21.609558,21.000000,0.000000,0.000000,40.544762,331.583679,4.600000,4.600000,0.110000,0.110000,18.673355
25/11/2020,09:32:15,21.585775,21.000000,0.000000,0.000000,44.155190,359.147522,4.600000,4.600000,0.110000,0.110000,18.686590
25/11/2020,09:33:15,21.555811,21.000000,0.000000,0.000000,47.454277,387.575256,4.600000,4.600000,0.110000,0.110000,18.628265
25/11/2020,09:36:17,21.623838,21.000000,0.000000,0.000000,26.409786,217.465805,4.600000,4.600000,0.110000,0.110000,18.642124
25/11/2020,09:37:17,21.664923,21.000000,0.000000,0.000000,31.458296,258.246216,4.600000,4.600000,0.110000,0.110000,18.678024
25/11/2020,09:38:17,21.675253,21.000000,0.000000,0.000000,36.134819,295.217346,4.600000,4.600000,0.110000,0.110000,18.746687
25/11/2020,09:39:17,21.665510,21.000000,0.000000,0.000000,40.563759,329.467102,4.600000,4.600000,0.110000,0.110000,18.776552
25/11/2020,09:40:17,21.640799,21.000000,0.000000,0.000000,44.686939,362.686066,4.600000,4.600000,0.110000,0.110000,18.756594
25/11/2020,09:41:17,21.607700,21.000000,0.000000,0.000000,48.365841,391.278290,4.600000,4.600000,0.110000,0.110000,18.745153
25/11/2020,09:42:17,21.568726,21.000000,0.000000,0.000000,51.661861,420.411652,4.600000,4.600000,0.110000,0.110000,18.667809
25/11/2020,09:43:17,21.527569,21.000000,0.000000,0.000000,54.659054,442.484497,4.600000,4.600000,0.110000,0.110000,18.660236
25/11/2020,09:44:17,21.535137,21.000000,0.000000,0.000000,20.916851,169.282654,4.600000,4.600000,0.110000,0.110000,18.672363
25/11/2020,09:45:17,21.633533,21.000000,0.000000,0.000000,26.417831,216.774139,4.600000,4.600000,0.110000,0.110000,18.676058
25/11/2020,09:46:17,21.682076,21.000000,0.000000,0.000000,31.771965,260.209473,4.600000,4.600000,0.110000,0.110000,18.737268
25/11/2020,09:47:17,21.694778,21.000000,0.000000,0.000000,36.715317,301.472382,4.600000,4.600000,0.110000,0.110000,18.731802
25/11/2020,09:48:17,21.683167,21.000000,0.000000,0.000000,41.267616,338.533875,4.600000,4.600000,0.110000,0.110000,18.719069
25/11/2020,09:49:17,21.655930,21.000000,0.000000,0.000000,45.332870,373.327179,4.600000,4.600000,0.110000,0.110000,18.672001
25/11/2020,09:50:17,21.618662,21.000000,0.000000,0.000000,49.048492,400.178009,4.600000,4.600000,0.110000,0.110000,18.698462
25/11/2020,09:51:17,21.577545,21.000000,0.000000,0.000000,52.455105,428.866547,4.600000,4.600000,0.110000,0.110000,18.642788
25/11/2020,09:52:17,21.533121,21.000000,0.000000,0.000000,55.396767,453.042267,4.600000,4.600000,0.110000,0.110000,18.596235
25/11/2020,09:54:17,21.631254,21.000000,0.000000,0.000000,26.107021,214.973160,4.600000,4.600000,0.110000,0.110000,18.649807
25/11/2020,09:55:17,21.681995,21.000000,0.000000,0.000000,31.415651,261.125458,4.600000,4.600000,0.110000,0.110000,18.635023
25/11/2020,09:56:17,21.695379,21.000000,0.000000,0.000000,36.375214,305.922943,4.600000,4.600000,0.110000,0.110000,18.565651
25/11/2020,09:57:17,21.681982,21.000000,0.000000,0.000000,40.975674,342.899353,4.600000,4.600000,0.110000,0.110000,18.586893
25/11/2020,09:58:17,21.654676,21.000000,0.000000,0.000000,45.104443,374.383667,4.600000,4.600000,0.110000,0.110000,18.616201
25/11/2020,09:59:17,21.617231,21.000000,0.000000,0.000000,48.810776,404.091187,4.600000,4.600000,0.110000,0.110000,18.589651
25/11/2020,10:00:17,21.576609,21.000000,0.000000,0.000000,52.079704,427.109894,4.600000,4.600000,0.110000,16.620001,18.620749
25/11/2020,10:01:17,21.715647,21.000000,0.000000,0.000000,59.450077,496.509094,4.600000,4.600000,16.620001,16.620001,18.633919
25/11/2020,10:02:17,21.652933,21.000000,0.000000,0.000000,63.192181,520.450623,4.600000,4.600000,16.620001,16.620001,18.668003
25/11/2020,10:03:17,21.601065,21.000000,0.000000,0.000000,66.580734,539.076477,4.600000,4.600000,16.620001,16.620001,18.732735
25/11/2020,10:04:17,21.551748,21.000000,0.000000,0.000000,69.613579,565.726746,4.600000,4.600000,16.620001,16.620001,18.657978
25/11/2020,10:05:17,21.506025,21.000000,0.000000,0.000000,72.315437,584.470764,4.600000,4.600000,16.620001,16.620001,18.636780
25/11/2020,10:06:17,21.647406,21.000000,0.000000,0.000000,24.864346,206.779800,4.600000,4.600000,16.620001,16.620001,18.598604
25/11/2020,10:07:17,21.759682,21.000000,0.000000,0.000000,31.552784,266.167816,4.600000,4.600000,16.620001,16.620001,18.610304
25/11/2020,10:08:17,21.811735,21.000000,0.000000,0.000000,38.015263,323.202850,4.600000,4.600000,16.620001,16.620001,18.606245
25/11/2020,10:11:18,21.770273,21.000000,0.000000,0.000000,54.481010,456.562164,4.600000,4.600000,16.620001,16.620001,18.665348
25/11/2020,10:12:18,21.723808,21.000000,0.000000,0.000000,58.930855,490.941895,4.600000,4.600000,16.620001,16.620001,18.659916
25/11/2020,10:13:18,21.676306,21.000000,0.000000,0.000000,62.978256,511.399475,4.600000,4.600000,16.620001,16.620001,18.789589
25/11/2020,10:14:18,21.628151,21.000000,0.000000,0.000000,66.639862,539.805908,4.600000,4.600000,16.620001,16.620001,18.756796
25/11/2020,10:15:18,21.578642,21.000000,0.000000,0.000000,69.886505,567.966675,4.600000,4.600000,16.620001,16.620001,18.684706
25/11/2020,10:16:18,21.530081,21.000000,0.000000,0.000000,72.748886,586.007568,4.600000,4.600000,16.620001,16.620001,18.696070
25/11/2020,10:17:18,21.563028,21.000000,0.000000,0.000000,21.472338,175.543121,4.600000,4.600000,16.620001,16.620001,18.632771
25/11/2020,10:18:18,21.719677,21.000000,0.000000,0.000000,28.384092,239.103561,4.600000,4.600000,16.620001,16.620001,18.580572
25/11/2020,10:19:18,21.801437,21.000000,0.000000,0.000000,35.034019,295.799896,4.600000,4.600000,16.620001,16.620001,18.646238
25/11/2020,10:20:18,21.831373,21.000000,0.000000,0.000000,41.289490,348.140228,4.600000,4.600000,16.620001,16.620001,18.684528
25/11/2020,10:21:18,21.826149,21.000000,0.000000,0.000000,47.070934,395.409149,4.600000,4.600000,16.620001,16.620001,18.705099
25/11/2020,10:22:18,21.798796,21.000000,0.000000,0.000000,52.361958,440.321472,4.600000,4.600000,16.620001,16.620001,18.669832
25/11/2020,10:23:18,21.754620,21.000000,0.000000,0.000000,57.092373,481.533173,4.600000,4.600000,16.620001,16.620001,18.604212
25/11/2020,10:24:18,21.701141,21.000000,0.000000,0.000000,61.276123,513.297241,4.600000,4.600000,16.620001,16.620001,18.588104
25/11/2020,10:25:18,21.648617,21.000000,0.000000,0.000000,65.038986,533.812683,4.600000,4.600000,16.620001,16.620001,18.687557
25/11/2020,10:26:18,21.599508,21.000000,0.000000,0.000000,68.452126,554.962646,4.600000,4.600000,16.620001,16.620001,18.722218
25/11/2020,10:27:18,21.551281,21.000000,0.000000,0.000000,71.496941,582.248291,4.600000,4.600000,16.620001,16.620001,18.643244
25/11/2020,10:28:18,21.506340,21.000000,0.000000,0.000000,74.212891,599.890320,4.600000,4.600000,16.620001,16.620001,18.648659
25/11/2020,10:29:18,21.655563,21.000000,0.000000,0.000000,25.077579,207.521072,4.600000,-999.000000,16.620001,16.620001,18.641331
25/11/2020,10:30:18,21.772322,21.000000,0.000000,0.000000,32.006924,268.291870,4.600000,4.600000,16.620001,16.620001,18.667696
25/11/2020,10:31:18,21.823978,21.000000,0.000000,0.000000,38.375965,324.804871,4.600000,4.600000,16.620001,16.620001,18.650532
25/11/2020,10:34:20,21.776089,21.000000,0.000000,0.000000,54.973782,461.622223,4.600000,4.600000,16.620001,16.620001,18.657001
25/11/2020,10:35:20,21.729120,21.000000,0.000000,0.000000,59.459930,493.356140,4.600000,4.600000,16.620001,16.620001,18.693316
25/11/2020,10:36:20,21.677195,21.000000,0.000000,0.000000,63.548763,521.781555,4.600000,4.600000,16.620001,16.620001,18.713598
25/11/2020,10:37:20,21.626760,21.000000,0.000000,0.000000,67.165390,545.054993,4.600000,4.600000,16.620001,16.620001,18.743013
25/11/2020,10:40:21,21.582804,21.000000,0.000000,0.000000,22.169130,181.638443,4.600000,4.600000,16.620001,16.620001,18.637402
25/11/2020,10:41:21,21.732391,21.000000,0.000000,0.000000,29.172281,244.569504,4.600000,4.600000,16.620001,16.620001,18.626913
25/11/2020,10:42:21,21.807728,21.000000,0.000000,0.000000,35.794479,300.894196,4.600000,4.600000,16.620001,16.620001,18.682762
25/11/2020,10:43:21,21.832022,21.000000,0.000000,0.000000,41.987572,354.909851,4.600000,4.600000,16.620001,16.620001,18.667469
25/11/2020,10:44:21,21.821959,21.000000,0.000000,0.000000,47.677666,402.264160,4.600000,4.600000,16.620001,16.620001,18.649862
25/11/2020,10:45:21,21.789948,21.000000,0.000000,0.000000,52.838913,444.986725,4.600000,4.600000,16.620001,16.620001,18.633245
25/11/2020,10:46:21,21.746662,21.000000,0.000000,0.000000,57.509132,477.003113,4.600000,4.600000,16.620001,16.620001,18.713438
25/11/2020,10:47:21,21.697681,21.000000,0.000000,0.000000,61.720695,510.548645,4.600000,4.600000,16.620001,16.620001,18.682930
25/11/2020,10:48:21,21.644464,21.000000,0.000000,0.000000,65.451294,539.944153,4.600000,4.600000,16.620001,16.620001,18.648155
25/11/2020,10:49:21,21.593250,21.000000,0.000000,0.000000,68.787476,558.721497,4.600000,4.600000,16.620001,16.620001,18.703213
25/11/2020,10:50:21,21.544163,21.000000,0.000000,0.000000,71.761307,581.307251,4.600000,4.600000,16.620001,16.620001,18.675907
25/11/2020,10:51:21,21.497868,21.000000,0.000000,0.000000,74.339104,601.732117,4.600000,4.600000,16.620001,16.620001,18.630857
25/11/2020,10:52:21,21.682634,21.000000,0.000000,0.000000,26.420424,219.506592,4.600000,4.600000,16.620001,16.620001,18.640554
25/11/2020,10:53:21,21.782633,21.000000,0.000000,0.000000,33.144276,279.058594,4.600000,4.600000,16.620001,16.620001,18.646700
25/11/2020,10:54:21,21.825010,21.000000,0.000000,0.000000,39.502411,334.445953,4.600000,4.600000,16.620001,16.620001,18.649149
25/11/2020,10:55:21,21.827171,21.000000,0.000000,0.000000,45.385582,384.607971,4.600000,4.600000,16.620001,16.620001,18.644281
25/11/2020,10:56:21,21.803789,21.000000,0.000000,0.000000,50.761448,422.564423,4.600000,4.600000,16.620001,16.620001,18.743803
25/11/2020,10:57:21,21.764256,21.000000,0.000000,0.000000,55.625935,465.513611,4.600000,4.600000,16.620001,16.620001,18.668947
25/11/2020,10:58:21,21.714872,21.000000,0.000000,0.000000,59.970322,500.263641,4.600000,4.600000,16.620001,16.620001,18.641642
25/11/2020,10:59:21,21.661678,21.000000,0.000000,0.000000,63.836941,528.758728,4.600000,4.600000,16.620001,16.620001,18.637480
25/11/2020,11:00:21,21.608877,21.000000,0.000000,0.000000,67.282684,553.516479,4.600000,4.800000,16.620001,34.060001,18.631519
25/11/2020,11:01:21,21.748260,21.000000,0.000000,0.000000,74.955750,623.451355,4.800000,4.800000,34.060001,34.060001,18.685507
25/11/2020,11:02:21,21.678028,21.000000,0.000000,0.000000,78.728844,660.427124,4.800000,4.800000,34.060001,34.060001,18.549103
25/11/2020,11:03:21,21.623262,21.000000,0.000000,0.000000,82.254997,676.010681,4.800000,4.800000,34.060001,34.060001,18.635296
25/11/2020,11:04:21,21.576885,21.000000,0.000000,0.000000,85.517334,697.329407,4.800000,4.800000,34.060001,34.060001,18.640959
25/11/2020,11:05:21,21.534657,21.000000,0.000000,0.000000,88.491928,719.204468,4.800000,4.800000,34.060001,34.060001,18.620287
25/11/2020,11:06:21,21.511301,21.000000,0.000000,0.000000,0.000000,0.000000,4.800000,4.800000,34.060001,34.060001,18.646538
25/11/2020,11:07:21,21.770191,21.000000,0.000000,0.000000,28.304434,235.767319,4.800000,4.800000,34.060001,34.060001,18.690653
25/11/2020,11:08:21,21.918549,21.000000,0.000000,0.000000,36.814461,311.395660,4.800000,4.800000,34.060001,34.060001,18.697762
25/11/2020,11:09:21,21.984789,21.000000,0.000000,0.000000,44.637680,385.740326,4.800000,4.800000,34.060001,34.060001,18.642370
25/11/2020,11:10:21,22.000263,21.000000,0.000000,0.000000,52.071827,445.874420,4.800000,4.800000,34.060001,34.060001,18.723139
25/11/2020,11:11:21,21.979044,21.000000,0.000000,0.000000,58.892071,507.888519,4.800000,4.800000,34.060001,34.060001,18.649946
25/11/2020,11:12:21,21.934948,21.000000,0.000000,0.000000,65.070831,557.527710,4.800000,4.800000,34.060001,34.060001,18.652283
25/11/2020,11:13:21,21.878614,21.000000,0.000000,0.000000,70.644707,600.640198,4.800000,4.800000,34.060001,34.060001,18.641788
25/11/2020,11:14:21,21.814442,21.000000,0.000000,0.000000,75.611145,647.274170,4.800000,4.800000,34.060001,34.060001,18.537287
25/11/2020,11:15:21,21.749535,21.000000,0.000000,0.000000,80.035652,672.423767,4.800000,4.800000,34.060001,34.060001,18.605234
25/11/2020,11:16:21,21.689863,21.000000,0.000000,0.000000,84.047775,699.628845,4.800000,4.800000,34.060001,34.060001,18.610113
25/11/2020,11:17:21,21.636408,21.000000,0.000000,0.000000,87.696564,716.473633,4.800000,4.800000,34.060001,34.060001,18.685619
25/11/2020,11:18:21,21.587950,21.000000,0.000000,0.000000,91.024208,738.326477,4.800000,4.800000,34.060001,34.060001,18.686066
25/11/2020,11:19:21,21.541086,21.000000,0.000000,0.000000,94.060272,760.699036,4.800000,4.800000,34.060001,34.060001,18.663054
25/11/2020,11:20:21,21.498558,21.000000,0.000000,0.000000,96.688766,783.220764,4.800000,4.800000,34.060001,34.060001,18.615650
25/11/2020,11:21:21,21.771168,21.000000,0.000000,0.000000,28.008797,236.898499,4.800000,4.800000,34.060001,34.060001,18.584328
25/11/2020,11:22:21,21.930853,21.000000,0.000000,0.000000,36.663330,315.129791,4.800000,4.800000,34.060001,34.060001,18.628185
25/11/2020,11:23:21,22.006123,21.000000,0.000000,0.000000,44.889194,388.388000,4.800000,4.800000,34.060001,34.060001,18.654943
25/11/2020,11:24:21,22.022980,21.000000,0.000000,0.000000,52.532223,454.406616,4.800000,4.800000,34.060001,34.060001,18.672838
25/11/2020,11:25:21,22.000221,21.000000,0.000000,0.000000,59.628620,512.158813,4.800000,4.800000,34.060001,34.060001,18.686354
