Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
25/11/2020,11:26:21,21.954187,21.000000,0.000000,0.000000,65.829292,566.991638,4.800000,4.800000,34.060001,34.060001,18.630047
25/11/2020,11:27:21,21.892395,21.000000,0.000000,0.000000,71.455292,614.905273,4.800000,4.800000,34.060001,34.060001,18.578047
25/11/2020,11:28:21,21.826347,21.000000,0.000000,0.000000,76.486938,640.783020,4.800000,4.800000,34.060001,34.060001,18.702341
25/11/2020,11:29:22,21.760744,21.000000,0.000000,0.000000,81.006592,675.435669,4.800000,4.800000,34.060001,34.060001,18.669619
25/11/2020,11:30:22,21.695724,21.000000,0.000000,0.000000,85.084854,697.919556,4.800000,4.800000,34.060001,34.060001,18.717735
25/11/2020,11:31:22,21.636250,21.000000,0.000000,0.000000,88.676826,726.460388,4.800000,4.800000,34.060001,34.060001,18.661140
25/11/2020,11:32:22,21.585194,21.000000,0.000000,0.000000,91.882278,746.332947,4.800000,4.800000,34.060001,34.060001,18.670252
25/11/2020,11:33:22,21.533024,21.000000,0.000000,0.000000,94.731750,767.426208,4.800000,4.800000,34.060001,34.060001,18.639536
25/11/2020,11:34:21,21.582245,21.000000,0.000000,0.000000,21.552959,174.657730,4.800000,4.800000,34.060001,34.060001,18.692720
25/11/2020,11:35:21,21.823391,21.000000,0.000000,0.000000,30.343998,258.568909,4.800000,4.800000,34.060001,34.060001,18.583307
25/11/2020,11:36:21,21.957338,21.000000,0.000000,0.000000,39.002792,334.137573,4.800000,4.800000,34.060001,34.060001,18.639423
25/11/2020,11:39:23,21.982321,21.000000,0.000000,0.000000,61.133717,528.066528,4.800000,4.800000,34.060001,34.060001,18.644604
25/11/2020,11:40:23,21.930233,21.000000,0.000000,0.000000,67.183586,575.829224,4.800000,4.800000,34.060001,34.060001,18.644970
25/11/2020,11:41:23,21.865976,21.000000,0.000000,0.000000,72.568359,621.367859,4.800000,4.800000,34.060001,34.060001,18.587406
25/11/2020,11:42:23,21.797699,21.000000,0.000000,0.000000,77.445290,652.754333,4.800000,4.800000,34.060001,34.060001,18.630922
25/11/2020,11:43:23,21.731451,21.000000,0.000000,0.000000,81.717529,683.475952,4.800000,4.800000,34.060001,34.060001,18.618559
25/11/2020,11:44:23,21.668137,21.000000,0.000000,0.000000,85.434708,708.978760,4.800000,4.800000,34.060001,34.060001,18.602102
25/11/2020,11:45:23,21.609364,21.000000,0.000000,0.000000,88.811913,727.873840,4.800000,4.800000,34.060001,34.060001,18.633286
25/11/2020,11:46:23,21.555832,21.000000,0.000000,0.000000,91.822647,744.730530,4.800000,4.800000,34.060001,34.060001,18.654476
25/11/2020,11:47:23,21.508913,21.000000,0.000000,0.000000,94.594070,756.120728,4.800000,4.800000,34.060001,34.060001,18.705551
25/11/2020,11:48:23,21.704391,21.000000,0.000000,0.000000,25.556461,213.687897,4.800000,4.800000,34.060001,34.060001,18.598530
25/11/2020,11:49:23,21.885599,21.000000,0.000000,0.000000,34.111820,292.569702,4.800000,4.800000,34.060001,34.060001,18.598467
25/11/2020,11:50:23,21.974611,21.000000,0.000000,0.000000,42.139694,365.945068,4.800000,4.800000,34.060001,34.060001,18.593321
25/11/2020,11:51:23,22.001587,21.000000,0.000000,0.000000,49.736309,433.309814,4.800000,4.800000,34.060001,34.060001,18.599556
25/11/2020,11:52:23,21.986832,21.000000,0.000000,0.000000,56.700108,492.528961,4.800000,4.800000,34.060001,34.060001,18.605577
25/11/2020,11:53:23,21.943003,21.000000,0.000000,0.000000,63.073689,547.350403,4.800000,4.800000,34.060001,34.060001,18.568411
25/11/2020,11:54:23,21.886217,21.000000,0.000000,0.000000,68.708405,587.545105,4.800000,4.800000,34.060001,34.060001,18.617228
25/11/2020,11:55:23,21.820114,21.000000,0.000000,0.000000,73.704727,633.995544,4.800000,4.800000,34.060001,34.060001,18.508451
25/11/2020,11:56:23,21.752096,21.000000,0.000000,0.000000,78.024963,658.907043,4.800000,4.800000,34.060001,34.060001,18.568407
25/11/2020,11:57:23,21.687851,21.000000,0.000000,0.000000,81.965897,681.460327,4.800000,4.800000,34.060001,34.060001,18.616659
25/11/2020,11:58:23,21.628103,21.000000,0.000000,0.000000,85.561836,707.008240,4.800000,4.800000,34.060001,34.060001,18.599241
25/11/2020,11:59:23,21.572891,21.000000,0.000000,0.000000,88.692596,726.982483,4.800000,4.800000,34.060001,34.060001,18.599487
25/11/2020,12:00:23,21.523737,21.000000,0.000000,0.000000,91.498924,741.599854,4.800000,5.700000,34.060001,19.770000,18.626913
25/11/2020,12:01:23,21.657600,21.000000,0.000000,0.000000,24.391783,203.343109,5.700000,5.700000,19.770000,19.770000,18.532475
25/11/2020,12:02:23,21.825138,21.000000,0.000000,0.000000,32.270355,274.701721,5.700000,5.700000,19.770000,19.770000,18.533463
25/11/2020,12:05:24,21.930075,21.000000,0.000000,0.000000,53.765755,458.684235,5.700000,5.700000,19.770000,19.770000,18.588043
25/11/2020,12:06:24,21.895826,21.000000,0.000000,0.000000,59.751835,504.853790,5.700000,5.700000,19.770000,19.770000,18.619696
25/11/2020,12:07:24,21.846613,21.000000,0.000000,0.000000,65.163055,552.498901,5.700000,5.700000,19.770000,19.770000,18.544584
25/11/2020,12:08:24,21.788418,21.000000,0.000000,0.000000,69.990089,589.455139,5.700000,5.700000,19.770000,19.770000,18.532982
25/11/2020,12:09:24,21.728735,21.000000,0.000000,0.000000,74.317825,621.591980,5.700000,5.700000,19.770000,19.770000,18.521326
25/11/2020,12:10:24,21.671686,21.000000,0.000000,0.000000,78.214355,641.856750,5.700000,5.700000,19.770000,19.770000,18.595396
25/11/2020,12:11:24,21.617815,21.000000,0.000000,0.000000,81.723282,670.516235,5.700000,5.700000,19.770000,19.770000,18.542885
25/11/2020,12:12:24,21.565517,21.000000,0.000000,0.000000,84.831192,694.914612,5.700000,5.700000,19.770000,19.770000,18.501442
25/11/2020,12:13:24,21.516001,21.000000,0.000000,0.000000,87.572670,716.204956,5.700000,5.700000,19.770000,19.770000,18.463123
25/11/2020,12:14:24,21.661110,21.000000,0.000000,0.000000,24.304815,200.635468,5.700000,5.700000,19.770000,19.770000,18.497528
25/11/2020,12:15:24,21.836449,21.000000,0.000000,0.000000,32.298256,274.698456,5.700000,5.700000,19.770000,19.770000,18.514233
25/11/2020,12:16:24,21.927837,21.000000,0.000000,0.000000,40.090424,345.159302,5.700000,5.700000,19.770000,19.770000,18.517338
25/11/2020,12:17:24,21.958885,21.000000,0.000000,0.000000,47.500359,409.231201,5.700000,5.700000,19.770000,19.770000,18.542667
25/11/2020,12:20:26,21.859095,21.000000,0.000000,0.000000,65.983688,561.761292,5.700000,5.700000,19.770000,19.770000,18.526556
25/11/2020,12:21:26,21.798079,21.000000,0.000000,0.000000,70.852486,597.655579,5.700000,5.700000,19.770000,19.770000,18.530836
25/11/2020,12:22:26,21.739122,21.000000,0.000000,0.000000,75.180145,627.597656,5.700000,5.700000,19.770000,19.770000,18.540552
25/11/2020,12:23:26,21.678572,21.000000,0.000000,0.000000,79.093315,655.652344,5.700000,5.700000,19.770000,19.770000,18.532700
25/11/2020,12:24:26,21.622120,21.000000,0.000000,0.000000,82.594963,675.351196,5.700000,5.700000,19.770000,19.770000,18.570423
25/11/2020,12:25:26,21.570383,21.000000,0.000000,0.000000,85.808395,697.351685,5.700000,5.700000,19.770000,19.770000,18.560265
25/11/2020,12:26:26,21.523352,21.000000,0.000000,0.000000,88.638695,716.651306,5.700000,5.700000,19.770000,19.770000,18.548100
25/11/2020,12:27:26,21.614641,21.000000,0.000000,0.000000,22.707020,185.927765,5.700000,5.700000,19.770000,19.770000,18.558609
25/11/2020,12:28:26,21.817268,21.000000,0.000000,0.000000,30.968481,260.003784,5.700000,5.700000,19.770000,19.770000,18.579746
25/11/2020,12:29:26,21.926603,21.000000,0.000000,0.000000,38.965317,329.647858,5.700000,5.700000,19.770000,19.770000,18.640741
25/11/2020,12:30:26,21.967802,21.000000,0.000000,0.000000,46.579208,401.779083,5.700000,5.700000,19.770000,19.770000,18.543018
25/11/2020,12:31:26,21.962069,21.000000,0.000000,0.000000,53.451778,459.803619,5.700000,5.700000,19.770000,19.770000,18.556273
25/11/2020,12:32:26,21.940382,21.000000,0.000000,0.000000,59.938126,516.139160,5.700000,5.700000,19.770000,19.770000,18.526726
25/11/2020,12:33:26,21.887253,21.000000,0.000000,0.000000,65.516296,561.575745,5.700000,5.700000,19.770000,19.770000,18.506458
25/11/2020,12:34:26,21.825966,21.000000,0.000000,0.000000,70.607239,599.518494,5.700000,5.700000,19.770000,19.770000,18.512291
25/11/2020,12:35:26,21.761326,21.000000,0.000000,0.000000,75.135551,632.074097,5.700000,5.700000,19.770000,19.770000,18.513021
25/11/2020,12:36:26,21.696474,21.000000,0.000000,0.000000,79.224518,664.214966,5.700000,5.700000,19.770000,19.770000,18.471977
25/11/2020,12:37:26,21.635546,21.000000,0.000000,0.000000,82.785614,686.308716,5.700000,5.700000,19.770000,19.770000,18.489258
25/11/2020,12:38:26,21.579344,21.000000,0.000000,0.000000,85.951515,705.471008,5.700000,5.700000,19.770000,19.770000,18.502886
25/11/2020,12:39:26,21.533085,21.000000,0.000000,0.000000,88.801498,719.867371,5.700000,5.700000,19.770000,19.770000,18.540033
25/11/2020,12:40:26,21.560572,21.000000,0.000000,0.000000,21.055206,172.636963,5.700000,5.700000,19.770000,19.770000,18.495836
25/11/2020,12:41:26,21.791790,21.000000,0.000000,0.000000,29.541090,249.968155,5.700000,5.700000,19.770000,19.770000,18.506329
25/11/2020,12:42:26,21.915821,21.000000,0.000000,0.000000,37.635857,325.597473,5.700000,5.700000,19.770000,19.770000,18.471020
25/11/2020,12:43:26,21.965899,21.000000,0.000000,0.000000,45.227627,397.007294,5.700000,5.700000,19.770000,19.770000,18.414526
25/11/2020,12:44:26,21.966087,21.000000,0.000000,0.000000,52.088573,456.087280,5.700000,5.700000,19.770000,19.770000,18.442173
25/11/2020,12:45:26,21.936855,21.000000,0.000000,0.000000,58.467228,508.311554,5.700000,5.700000,19.770000,19.770000,18.454763
25/11/2020,12:46:26,21.888216,21.000000,0.000000,0.000000,64.326096,555.830750,5.700000,5.700000,19.770000,19.770000,18.449808
25/11/2020,12:47:26,21.829203,21.000000,0.000000,0.000000,69.471527,593.481934,5.700000,5.700000,19.770000,19.770000,18.472355
25/11/2020,12:48:26,21.765184,21.000000,0.000000,0.000000,74.045273,634.317078,5.700000,5.700000,19.770000,19.770000,18.388521
25/11/2020,12:49:26,21.701872,21.000000,0.000000,0.000000,78.107048,657.356873,5.700000,5.700000,19.770000,19.770000,18.450632
25/11/2020,12:50:26,21.644543,21.000000,0.000000,0.000000,81.705482,677.895935,5.700000,5.700000,19.770000,19.770000,18.492743
25/11/2020,12:51:26,21.591417,21.000000,0.000000,0.000000,85.004990,697.560669,5.700000,5.700000,19.770000,19.770000,18.515274
25/11/2020,12:52:26,21.540272,21.000000,0.000000,0.000000,87.983475,719.082092,5.700000,5.700000,19.770000,19.770000,18.491877
25/11/2020,12:53:26,21.517767,21.000000,0.000000,0.000000,0.000000,0.000000,5.700000,5.700000,19.770000,19.770000,18.448578
25/11/2020,12:54:26,21.763945,21.000000,0.000000,0.000000,28.267044,238.656738,5.700000,5.700000,19.770000,19.770000,18.494375
25/11/2020,12:55:26,21.900942,21.000000,0.000000,0.000000,36.399445,312.290527,5.700000,5.700000,19.770000,19.770000,18.516016
25/11/2020,12:56:26,21.961649,21.000000,0.000000,0.000000,43.973511,383.320831,5.700000,5.700000,19.770000,19.770000,18.461113
25/11/2020,12:57:26,21.968733,21.000000,0.000000,0.000000,51.173782,445.216675,5.700000,5.700000,19.770000,19.770000,18.481625
25/11/2020,12:58:26,21.943001,21.000000,0.000000,0.000000,57.647156,501.200867,5.700000,5.700000,19.770000,19.770000,18.460300
25/11/2020,12:59:26,21.895481,21.000000,0.000000,0.000000,63.469864,548.048279,5.700000,5.700000,19.770000,19.770000,18.462116
25/11/2020,13:00:26,21.840906,21.000000,0.000000,0.000000,68.757034,578.637146,5.700000,6.000000,19.770000,8.120000,18.590862
25/11/2020,13:01:26,21.719170,21.000000,0.000000,0.000000,71.993134,594.433594,6.000000,6.000000,8.120000,8.120000,18.586269
25/11/2020,13:02:26,21.682947,21.000000,0.000000,0.000000,76.140480,624.981201,6.000000,6.000000,8.120000,8.120000,18.573944
25/11/2020,13:03:26,21.626865,21.000000,0.000000,0.000000,79.769310,655.404602,6.000000,6.000000,8.120000,8.120000,18.515671
25/11/2020,13:04:26,21.574829,21.000000,0.000000,0.000000,82.951477,676.774536,6.000000,6.000000,8.120000,8.120000,18.509327
25/11/2020,13:05:26,21.525970,21.000000,0.000000,0.000000,85.775642,695.616760,6.000000,6.000000,8.120000,8.120000,18.500074
25/11/2020,13:06:26,21.605246,21.000000,0.000000,0.000000,22.492889,185.763474,6.000000,6.000000,8.120000,8.120000,18.459480
25/11/2020,13:07:26,21.795809,21.000000,0.000000,0.000000,30.350937,257.354614,6.000000,6.000000,8.120000,8.120000,18.464130
25/11/2020,13:08:26,21.901396,21.000000,0.000000,0.000000,38.200874,325.964600,6.000000,6.000000,8.120000,8.120000,18.523373
25/11/2020,13:09:26,21.940813,21.000000,0.000000,0.000000,45.456123,389.432800,6.000000,6.000000,8.120000,8.120000,18.533157
25/11/2020,13:10:26,21.936367,21.000000,0.000000,0.000000,52.138535,448.718170,6.000000,6.000000,8.120000,8.120000,18.495632
25/11/2020,13:11:26,21.902796,21.000000,0.000000,0.000000,58.190388,498.585754,6.000000,6.000000,8.120000,8.120000,18.493425
25/11/2020,13:12:26,21.853683,21.000000,0.000000,0.000000,63.654568,540.077332,6.000000,6.000000,8.120000,8.120000,18.513775
25/11/2020,13:13:26,21.797770,21.000000,0.000000,0.000000,68.488831,580.211853,6.000000,6.000000,8.120000,8.120000,18.474237
25/11/2020,13:14:26,21.733791,21.000000,0.000000,0.000000,72.894745,614.362366,6.000000,6.000000,8.120000,8.120000,18.440968
25/11/2020,13:15:26,21.671816,21.000000,0.000000,0.000000,76.736206,641.858215,6.000000,6.000000,8.120000,8.120000,18.432035
25/11/2020,13:16:26,21.615217,21.000000,0.000000,0.000000,80.182671,662.766479,6.000000,6.000000,8.120000,8.120000,18.457748
25/11/2020,13:17:26,21.561983,21.000000,0.000000,0.000000,83.244499,682.092041,6.000000,6.000000,8.120000,8.120000,18.464479
25/11/2020,13:18:26,21.514204,21.000000,0.000000,0.000000,85.930046,699.548645,6.000000,6.000000,8.120000,8.120000,18.472044
25/11/2020,13:19:26,21.667122,21.000000,0.000000,0.000000,24.629673,205.226120,6.000000,6.000000,8.120000,8.120000,18.460577
25/11/2020,13:20:26,21.832796,21.000000,0.000000,0.000000,32.564430,277.189575,6.000000,6.000000,8.120000,8.120000,18.472929
25/11/2020,13:21:26,21.914886,21.000000,0.000000,0.000000,40.137627,348.564209,6.000000,6.000000,8.120000,8.120000,18.410534
25/11/2020,13:22:26,21.939383,21.000000,0.000000,0.000000,47.197403,409.289185,6.000000,6.000000,8.120000,8.120000,18.444462
25/11/2020,13:23:26,21.924452,21.000000,0.000000,0.000000,53.653240,461.863464,6.000000,6.000000,8.120000,8.120000,18.468979
25/11/2020,13:24:26,21.888105,21.000000,0.000000,0.000000,59.548595,506.150146,6.000000,6.000000,8.120000,8.120000,18.544493
25/11/2020,13:25:26,21.838165,21.000000,0.000000,0.000000,64.880348,550.736755,6.000000,6.000000,8.120000,8.120000,18.494909
25/11/2020,13:28:28,21.656649,21.000000,0.000000,0.000000,77.647697,644.602112,6.000000,6.000000,8.120000,8.120000,18.469162
25/11/2020,13:29:28,21.601265,21.000000,0.000000,0.000000,80.997948,664.585388,6.000000,6.000000,8.120000,8.120000,18.494349
25/11/2020,13:30:28,21.549709,21.000000,0.000000,0.000000,84.042717,678.304443,6.000000,6.000000,8.120000,8.120000,18.554428
25/11/2020,13:31:28,21.507902,21.000000,0.000000,0.000000,86.752205,693.505127,6.000000,6.000000,8.120000,8.120000,18.566933
25/11/2020,13:32:28,21.706303,21.000000,0.000000,0.000000,25.771633,213.134552,6.000000,6.000000,8.120000,8.120000,18.549213
25/11/2020,13:33:28,21.861706,21.000000,0.000000,0.000000,33.812813,285.153137,6.000000,6.000000,8.120000,8.120000,18.567038
25/11/2020,13:34:28,21.936979,21.000000,0.000000,0.000000,41.476601,351.652344,6.000000,6.000000,8.120000,8.120000,18.603552
25/11/2020,13:35:28,21.954720,21.000000,0.000000,0.000000,48.583504,421.875458,6.000000,6.000000,8.120000,8.120000,18.449944
25/11/2020,13:36:28,21.932816,21.000000,0.000000,0.000000,55.133232,474.708832,6.000000,6.000000,8.120000,8.120000,18.488550
25/11/2020,13:37:28,21.890388,21.000000,0.000000,0.000000,60.870792,526.991089,6.000000,6.000000,8.120000,8.120000,18.413528
25/11/2020,13:38:28,21.833597,21.000000,0.000000,0.000000,66.077507,564.051331,6.000000,6.000000,8.120000,8.120000,18.450689
25/11/2020,13:39:28,21.772301,21.000000,0.000000,0.000000,70.736725,598.317932,6.000000,6.000000,8.120000,8.120000,18.454199
25/11/2020,13:40:28,21.710606,21.000000,0.000000,0.000000,74.892960,628.437378,6.000000,6.000000,8.120000,8.120000,18.448549
25/11/2020,13:41:28,21.650526,21.000000,0.000000,0.000000,78.662193,654.134888,6.000000,6.000000,8.120000,8.120000,18.451345
25/11/2020,13:42:28,21.595203,21.000000,0.000000,0.000000,81.965508,673.000488,6.000000,6.000000,8.120000,8.120000,18.483490
25/11/2020,13:43:28,21.546541,21.000000,0.000000,0.000000,84.896362,691.284119,6.000000,6.000000,8.120000,8.120000,18.486624
25/11/2020,13:44:28,21.500029,21.000000,0.000000,0.000000,87.543251,712.992371,6.000000,6.000000,8.120000,8.120000,18.443796
25/11/2020,13:45:28,21.727514,21.000000,0.000000,0.000000,26.969156,224.897568,6.000000,6.000000,8.120000,8.120000,18.512819
25/11/2020,13:46:28,21.870138,21.000000,0.000000,0.000000,34.921085,295.225616,6.000000,6.000000,8.120000,8.120000,18.557981
25/11/2020,13:47:28,21.937117,21.000000,0.000000,0.000000,42.593475,364.341034,6.000000,6.000000,8.120000,8.120000,18.540739
25/11/2020,13:48:28,21.948675,21.000000,0.000000,0.000000,49.459064,426.779327,6.000000,6.000000,8.120000,8.120000,18.488871
25/11/2020,13:49:28,21.926033,21.000000,0.000000,0.000000,55.830879,476.038849,6.000000,6.000000,8.120000,8.120000,18.551374
25/11/2020,13:50:28,21.884108,21.000000,0.000000,0.000000,61.629276,523.742737,6.000000,6.000000,8.120000,8.120000,18.532688
25/11/2020,13:51:28,21.828558,21.000000,0.000000,0.000000,66.816040,569.908508,6.000000,6.000000,8.120000,8.120000,18.451153
25/11/2020,13:52:28,21.766409,21.000000,0.000000,0.000000,71.504150,597.697205,6.000000,6.000000,8.120000,8.120000,18.530973
25/11/2020,13:53:28,21.705524,21.000000,0.000000,0.000000,75.629349,630.334595,6.000000,6.000000,8.120000,8.120000,18.490517
25/11/2020,13:54:28,21.645182,21.000000,0.000000,0.000000,79.281525,658.593628,6.000000,6.000000,8.120000,8.120000,18.446726
25/11/2020,13:55:28,21.588930,21.000000,0.000000,0.000000,82.525124,678.944397,6.000000,6.000000,8.120000,8.120000,18.463602
25/11/2020,13:56:28,21.536631,21.000000,0.000000,0.000000,85.393440,695.315613,6.000000,6.000000,8.120000,8.120000,18.481905
25/11/2020,13:57:28,21.529715,21.000000,0.000000,0.000000,20.161140,163.318069,6.000000,6.000000,8.120000,8.120000,18.515371
25/11/2020,13:58:28,21.756990,21.000000,0.000000,0.000000,28.294750,239.075562,6.000000,6.000000,8.120000,8.120000,18.450171
25/11/2020,13:59:28,21.881292,21.000000,0.000000,0.000000,36.015602,310.828369,6.000000,6.000000,8.120000,8.120000,18.412310
25/11/2020,14:00:28,21.935772,21.000000,0.000000,0.000000,43.415504,376.834869,6.000000,6.100000,8.120000,3.460000,18.434723
25/11/2020,14:01:28,21.924639,21.000000,0.000000,0.000000,49.847607,428.937439,6.100000,6.100000,3.460000,3.460000,18.480400
25/11/2020,14:02:28,21.847958,21.000000,0.000000,0.000000,55.325783,470.669647,6.100000,6.100000,3.460000,3.460000,18.479099
25/11/2020,14:03:28,21.643448,21.000000,0.000000,0.000000,57.237072,469.287109,6.100000,6.100000,3.460000,3.460000,18.530136
25/11/2020,14:04:28,21.505100,21.000000,0.000000,0.000000,20.000000,160.765747,6.100000,6.100000,3.460000,3.460000,18.529860
25/11/2020,14:05:28,21.501865,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.528471
25/11/2020,14:06:28,21.499615,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.474529
25/11/2020,14:07:28,21.491886,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.423124
25/11/2020,14:08:28,21.472912,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.467285
25/11/2020,14:09:28,21.431974,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.463936
25/11/2020,14:10:28,21.377344,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.432014
25/11/2020,14:11:28,21.312437,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.490927
25/11/2020,14:12:28,21.242006,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.551794
25/11/2020,14:13:28,21.167561,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.527617
25/11/2020,14:14:28,21.093496,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.508295
25/11/2020,14:15:28,21.021223,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.511631
25/11/2020,14:16:28,20.949223,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.459024
25/11/2020,14:17:28,20.879360,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.457029
25/11/2020,14:18:28,20.810965,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.403160
25/11/2020,14:19:28,20.746580,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.461740
25/11/2020,14:20:28,20.685190,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.502342
25/11/2020,14:21:28,20.627792,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.508549
25/11/2020,14:22:28,20.572409,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.492582
25/11/2020,14:23:28,20.519958,21.000000,0.000000,0.000000,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.510698
25/11/2020,14:24:28,20.472528,21.000000,22.278122,193.048492,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.452356
25/11/2020,14:25:28,20.431904,21.000000,26.506695,230.963226,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.548405
25/11/2020,14:26:28,20.394938,21.000000,30.987623,271.258789,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.566889
25/11/2020,14:27:28,20.362001,21.000000,35.614609,312.805786,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.508017
25/11/2020,14:28:28,20.331909,21.000000,40.518448,357.120605,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.514364
25/11/2020,14:29:28,20.304729,21.000000,45.682774,404.002594,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.549212
25/11/2020,14:30:28,20.281292,21.000000,50.912804,451.522034,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.547127
25/11/2020,14:31:28,20.260984,21.000000,56.268147,500.322418,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.558489
25/11/2020,14:32:28,20.264015,21.000000,61.335651,544.984131,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.502546
25/11/2020,14:33:28,20.249588,21.000000,66.626556,592.968323,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.515425
25/11/2020,14:34:28,20.237597,21.000000,72.070389,641.848572,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.465591
25/11/2020,14:35:28,20.228096,21.000000,77.649818,692.556824,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.531433
25/11/2020,14:36:28,20.221386,21.000000,83.160858,742.893616,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.584930
25/11/2020,14:37:28,20.217020,21.000000,88.678802,792.335938,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.534973
25/11/2020,14:38:28,20.214918,21.000000,94.095612,840.951538,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.529640
25/11/2020,14:39:28,20.214901,21.000000,99.579018,890.163940,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.561623
25/11/2020,14:40:28,20.216391,21.000000,100.000000,893.726318,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.536308
25/11/2020,14:41:28,20.218376,21.000000,100.000000,893.616699,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.532934
25/11/2020,14:42:28,20.220804,21.000000,100.000000,893.350220,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.527376
25/11/2020,14:43:28,20.223650,21.000000,100.000000,893.250854,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.544603
25/11/2020,14:44:28,20.226831,21.000000,100.000000,892.740845,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.500603
25/11/2020,14:45:28,20.230343,21.000000,100.000000,892.196655,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.493027
25/11/2020,14:46:28,20.234135,21.000000,100.000000,891.111938,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.453180
25/11/2020,14:47:28,20.238169,21.000000,100.000000,890.871643,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.496540
25/11/2020,14:48:28,20.242441,21.000000,100.000000,890.302856,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.494293
25/11/2020,14:49:28,20.246935,21.000000,100.000000,889.920410,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.506552
25/11/2020,14:50:28,20.251514,21.000000,100.000000,889.138245,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.467447
25/11/2020,14:51:28,20.256390,21.000000,100.000000,888.826538,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.510691
25/11/2020,14:52:28,20.261326,21.000000,100.000000,888.142395,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.490667
25/11/2020,14:53:28,20.266371,21.000000,100.000000,888.113586,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.552532
25/11/2020,14:54:28,20.271528,21.000000,100.000000,887.551331,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.536116
25/11/2020,14:55:28,20.276628,21.000000,100.000000,887.004089,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.543987
25/11/2020,14:56:28,20.281908,21.000000,100.000000,886.149963,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.478672
25/11/2020,14:57:28,20.287298,21.000000,100.000000,885.735535,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.499752
25/11/2020,14:58:28,20.292585,21.000000,100.000000,884.886536,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.474194
25/11/2020,14:59:28,20.297829,21.000000,100.000000,883.969299,0.000000,0.000000,6.100000,6.100000,3.460000,3.460000,18.463276
25/11/2020,15:00:28,20.303091,21.000000,100.000000,883.310913,0.000000,0.000000,6.100000,6.800000,3.460000,1.550000,18.470636
25/11/2020,15:01:28,20.303616,21.000000,100.000000,882.429871,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.473396
25/11/2020,15:02:28,20.329691,21.000000,100.000000,878.464478,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.428087
25/11/2020,15:03:28,20.334955,21.000000,100.000000,877.368713,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.474531
25/11/2020,15:04:28,20.340162,21.000000,100.000000,875.872253,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.466208
25/11/2020,15:05:28,20.345280,21.000000,100.000000,874.500854,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.477650
25/11/2020,15:06:28,20.350359,21.000000,100.000000,873.095886,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.464811
25/11/2020,15:07:28,20.355276,21.000000,100.000000,871.745483,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.443567
25/11/2020,15:08:28,20.360268,21.000000,100.000000,870.361328,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.444897
25/11/2020,15:09:28,20.365101,21.000000,100.000000,869.161804,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.449678
25/11/2020,15:10:28,20.369846,21.000000,100.000000,868.296997,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.495308
25/11/2020,15:11:28,20.374527,21.000000,100.000000,866.717346,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.433861
25/11/2020,15:12:29,20.379084,21.000000,100.000000,865.702637,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.459183
25/11/2020,15:13:29,20.383562,21.000000,100.000000,864.489014,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.455456
25/11/2020,15:14:29,20.387970,21.000000,100.000000,863.554199,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.458530
25/11/2020,15:15:28,20.392233,21.000000,100.000000,862.219055,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.440165
25/11/2020,15:16:28,20.396385,21.000000,100.000000,860.842712,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.417192
25/11/2020,15:17:28,20.400490,21.000000,100.000000,860.572815,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.510868
25/11/2020,15:18:29,20.404535,21.000000,100.000000,859.299866,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.454569
25/11/2020,15:19:28,20.408466,21.000000,100.000000,858.531372,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.472673
25/11/2020,15:20:29,20.412241,21.000000,100.000000,856.683167,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.381897
25/11/2020,15:21:29,20.415915,21.000000,100.000000,855.615784,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.385492
25/11/2020,15:22:29,20.419445,21.000000,100.000000,854.533569,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.404699
25/11/2020,15:23:29,20.422947,21.000000,100.000000,854.299377,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.494995
25/11/2020,15:24:29,20.426373,21.000000,100.000000,853.261597,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.476503
25/11/2020,15:25:29,20.429691,21.000000,100.000000,851.739319,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.395075
25/11/2020,15:26:29,20.432833,21.000000,100.000000,850.134094,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.342680
25/11/2020,15:27:29,20.435913,21.000000,100.000000,849.562073,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.401255
25/11/2020,15:28:29,20.438959,21.000000,100.000000,849.406067,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.481466
25/11/2020,15:29:29,20.441940,21.000000,100.000000,848.445679,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.449884
25/11/2020,15:30:29,20.444860,21.000000,100.000000,848.235901,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.503052
25/11/2020,15:31:29,20.447727,21.000000,100.000000,847.627075,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.485044
25/11/2020,15:32:29,20.476158,21.000000,100.000000,844.275879,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.458967
25/11/2020,15:33:29,20.478716,21.000000,100.000000,843.492126,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.445776
25/11/2020,15:34:29,20.481188,21.000000,100.000000,842.612427,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.421547
25/11/2020,15:35:29,20.483578,21.000000,100.000000,841.502930,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.389853
25/11/2020,15:36:29,20.485813,21.000000,100.000000,841.134460,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.443848
25/11/2020,15:37:29,20.488070,21.000000,100.000000,840.245850,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.408020
25/11/2020,15:38:29,20.490240,21.000000,100.000000,839.550049,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.403028
25/11/2020,15:39:29,20.492285,21.000000,100.000000,838.287537,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.348461
25/11/2020,15:40:29,20.494230,21.000000,100.000000,837.347778,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.343718
25/11/2020,15:41:29,20.496138,21.000000,100.000000,837.153076,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.422087
25/11/2020,15:44:30,20.484060,21.000000,22.903364,191.825851,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.442537
25/11/2020,15:45:30,20.467434,21.000000,26.676037,223.568375,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.366922
25/11/2020,15:46:30,20.452539,21.000000,30.375418,255.007446,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.412415
25/11/2020,15:47:30,20.439091,21.000000,34.223045,287.669128,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.410170
25/11/2020,15:48:30,20.427046,21.000000,38.150566,321.231903,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.468655
25/11/2020,15:49:30,20.416376,21.000000,42.146992,354.341461,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.364998
25/11/2020,15:50:30,20.406982,21.000000,46.269211,389.820984,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.364922
25/11/2020,15:51:30,20.398869,21.000000,50.309750,423.738495,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.312693
25/11/2020,15:52:30,20.392065,21.000000,54.455105,459.079498,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.388287
25/11/2020,15:53:30,20.386627,21.000000,58.696404,495.891724,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.549953
25/11/2020,15:54:30,20.382435,21.000000,62.887711,530.419250,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.438261
25/11/2020,15:55:30,20.379410,21.000000,67.020218,565.744263,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.400108
25/11/2020,15:56:30,20.377439,21.000000,71.294525,601.798157,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.407221
25/11/2020,15:57:30,20.376646,21.000000,75.492447,637.356873,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.438374
25/11/2020,15:58:30,20.376915,21.000000,79.675171,672.460022,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.434282
25/11/2020,15:59:30,20.378246,21.000000,83.834717,707.174561,0.000000,0.000000,6.800000,6.800000,1.550000,1.550000,18.402269
25/11/2020,16:00:30,20.380518,21.000000,87.964897,741.006897,0.000000,0.000000,6.800000,7.500000,1.550000,0.080000,18.411697
25/11/2020,16:01:30,20.380541,21.000000,92.135033,775.383179,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.347202
25/11/2020,16:02:30,20.411261,21.000000,95.691048,801.056824,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.329845
25/11/2020,16:03:30,20.415991,21.000000,99.508240,831.379333,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.345301
25/11/2020,16:04:30,20.421122,21.000000,100.000000,833.132568,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.274488
25/11/2020,16:05:30,20.426006,21.000000,100.000000,831.227112,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.276764
25/11/2020,16:06:30,20.430729,21.000000,100.000000,829.895203,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.316088
25/11/2020,16:07:30,20.435328,21.000000,100.000000,829.274536,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.426638
25/11/2020,16:08:30,20.439812,21.000000,100.000000,828.029053,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.414244
25/11/2020,16:09:30,20.444057,21.000000,100.000000,826.034363,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.334806
25/11/2020,16:10:30,20.448128,21.000000,100.000000,824.714478,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.339804
25/11/2020,16:11:30,20.452030,21.000000,100.000000,823.683716,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.376499
25/11/2020,16:12:30,20.455790,21.000000,100.000000,822.422974,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.376087
25/11/2020,16:13:30,20.459354,21.000000,100.000000,820.420471,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.295321
25/11/2020,16:14:30,20.462776,21.000000,100.000000,819.454590,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.339037
25/11/2020,16:15:30,20.466068,21.000000,100.000000,818.115417,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.325163
25/11/2020,16:16:30,20.469278,21.000000,100.000000,817.554871,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.380812
25/11/2020,16:17:30,20.472309,21.000000,100.000000,815.991760,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.330418
25/11/2020,16:18:30,20.475176,21.000000,100.000000,814.336792,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.280306
25/11/2020,16:21:32,20.483255,21.000000,100.000000,811.475159,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.307114
25/11/2020,16:22:32,20.485682,21.000000,100.000000,810.518860,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.322290
25/11/2020,16:23:32,20.488033,21.000000,100.000000,809.550659,0.000000,0.000000,7.500000,7.500000,0.080000,-999.000000,18.336069
25/11/2020,16:24:32,20.490288,21.000000,100.000000,808.176819,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.274012
25/11/2020,16:25:32,20.492350,21.000000,100.000000,807.453735,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.322313
25/11/2020,16:26:32,20.494379,21.000000,100.000000,805.780212,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.226131
25/11/2020,16:27:32,20.496260,21.000000,100.000000,804.768738,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.242117
25/11/2020,16:28:32,20.498129,21.000000,100.000000,804.694763,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.351280
25/11/2020,16:29:32,20.499907,21.000000,100.000000,803.318420,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.282061
25/11/2020,16:32:33,20.484749,21.000000,29.607630,237.905609,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.318619
25/11/2020,16:33:33,20.471504,21.000000,33.193352,267.037476,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.340948
25/11/2020,16:34:33,20.459320,21.000000,36.921917,297.168365,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.314264
25/11/2020,16:35:33,20.448606,21.000000,40.661030,327.488312,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.323906
25/11/2020,16:36:33,20.439135,21.000000,44.461109,358.375244,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.345596
25/11/2020,16:37:33,20.431011,21.000000,48.248291,389.218933,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.377106
25/11/2020,16:38:33,20.423948,21.000000,52.141388,420.599884,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.329407
25/11/2020,16:39:33,20.417938,21.000000,56.134075,453.045532,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.343000
25/11/2020,16:40:33,20.413124,21.000000,60.087227,484.964539,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.344019
25/11/2020,16:41:33,20.409466,21.000000,64.055962,517.260132,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.373856
25/11/2020,16:42:33,20.406828,21.000000,68.033669,549.193237,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.348976
25/11/2020,16:43:33,20.405264,21.000000,71.945351,580.733032,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.353268
25/11/2020,16:44:33,20.404671,21.000000,75.982323,613.792358,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.446011
25/11/2020,16:45:33,20.405087,21.000000,79.937790,645.610718,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.434380
25/11/2020,16:46:33,20.406408,21.000000,83.871941,676.792786,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.376682
25/11/2020,16:47:33,20.408600,21.000000,87.778320,707.976074,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.378881
25/11/2020,16:48:33,20.411570,21.000000,91.586433,738.140137,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.379324
25/11/2020,16:49:33,20.415440,21.000000,95.547745,768.907776,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.305290
25/11/2020,16:50:33,20.419985,21.000000,99.270378,797.853882,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.288811
25/11/2020,16:51:33,20.425003,21.000000,100.000000,803.105713,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.322489
25/11/2020,16:52:33,20.429867,21.000000,100.000000,802.253357,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.321081
25/11/2020,16:53:33,20.434544,21.000000,100.000000,801.349243,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.313900
25/11/2020,16:54:33,20.438961,21.000000,100.000000,800.228333,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.275314
25/11/2020,16:55:33,20.443321,21.000000,100.000000,799.269653,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.295174
25/11/2020,16:56:33,20.447462,21.000000,100.000000,797.831177,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.230524
25/11/2020,16:57:33,20.451418,21.000000,100.000000,797.126770,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.270508
25/11/2020,16:58:33,20.455275,21.000000,100.000000,796.471985,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.290333
25/11/2020,16:59:33,20.458942,21.000000,100.000000,796.129822,0.000000,0.000000,7.500000,7.500000,0.080000,0.080000,18.345648
25/11/2020,17:00:33,20.462645,21.000000,100.000000,795.374512,0.000000,0.000000,7.500000,7.500000,0.080000,0.000000,18.313757
25/11/2020,17:01:33,20.466009,21.000000,100.000000,795.394897,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.373329
25/11/2020,17:04:35,20.470825,21.000000,26.929958,214.122574,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.384119
25/11/2020,17:05:35,20.458033,21.000000,30.676195,244.077866,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.314312
25/11/2020,17:06:35,20.446714,21.000000,34.437561,273.902466,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.349848
25/11/2020,17:07:35,20.436825,21.000000,38.200043,304.772491,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.366016
25/11/2020,17:08:35,20.427959,21.000000,42.082371,335.981750,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.350626
25/11/2020,17:09:35,20.420307,21.000000,46.011642,367.519531,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.317652
25/11/2020,17:10:35,20.413807,21.000000,49.979267,399.475891,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.330618
25/11/2020,17:11:35,20.408390,21.000000,54.042614,432.285248,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.356855
25/11/2020,17:14:36,20.398897,21.000000,66.192520,529.454163,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.317471
25/11/2020,17:15:36,20.397846,21.000000,70.156471,561.233276,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.339546
25/11/2020,17:16:36,20.397812,21.000000,74.242561,594.173828,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.382870
25/11/2020,17:17:36,20.398752,21.000000,78.242516,626.187256,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.383532
25/11/2020,17:18:36,20.400620,21.000000,82.216637,657.983704,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.389246
25/11/2020,17:19:36,20.403345,21.000000,86.158752,689.223694,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.370605
25/11/2020,17:20:36,20.406857,21.000000,89.997383,719.910034,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.390926
25/11/2020,17:22:35,20.416260,21.000000,97.668678,779.648987,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.322359
25/11/2020,17:23:35,20.421978,21.000000,100.000000,797.426025,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.308065
25/11/2020,17:24:35,20.427687,21.000000,100.000000,796.963501,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.340103
25/11/2020,17:25:35,20.433216,21.000000,100.000000,796.243286,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.328281
25/11/2020,17:26:35,20.438564,21.000000,100.000000,795.541748,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.314165
25/11/2020,17:27:35,20.443621,21.000000,100.000000,795.101562,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.351019
25/11/2020,17:28:35,20.448727,21.000000,100.000000,794.846130,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.368273
25/11/2020,17:29:35,20.453545,21.000000,100.000000,793.942078,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.324638
25/11/2020,17:30:35,20.458199,21.000000,100.000000,793.718140,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.365988
25/11/2020,17:31:35,20.462774,21.000000,100.000000,793.758606,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.401773
25/11/2020,17:32:35,20.497419,21.000000,20.291080,160.342957,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,null
25/11/2020,17:35:37,20.459169,21.000000,31.098110,247.213089,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.428638
25/11/2020,17:36:37,20.448963,21.000000,34.828239,277.078979,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.364588
25/11/2020,17:37:37,20.439960,21.000000,38.616245,307.745667,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.415791
25/11/2020,17:38:37,20.432129,21.000000,42.452919,338.400085,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.336323
25/11/2020,17:39:37,20.425316,21.000000,46.395058,370.058563,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.329317
25/11/2020,17:40:37,20.419844,21.000000,50.238552,400.944550,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.320616
25/11/2020,17:41:37,20.415373,21.000000,54.169647,432.540222,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.332525
25/11/2020,17:42:37,20.411942,21.000000,58.115784,463.910126,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.283365
25/11/2020,17:43:37,20.409525,21.000000,62.069397,495.614716,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.319473
25/11/2020,17:44:37,20.408100,21.000000,66.088112,527.393311,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.277554
25/11/2020,17:45:37,20.407681,21.000000,70.032860,559.093567,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.342941
25/11/2020,17:46:37,20.408222,21.000000,73.896156,589.819702,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.339115
25/11/2020,17:47:37,20.409639,21.000000,77.803368,620.663818,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.325544
25/11/2020,17:48:37,20.411945,21.000000,81.681633,651.728577,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.387503
25/11/2020,17:49:37,20.415154,21.000000,85.523598,682.313171,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.396032
25/11/2020,17:50:37,20.419209,21.000000,89.387337,712.293579,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.316599
25/11/2020,17:51:37,20.423906,21.000000,93.141502,741.460083,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.292282
25/11/2020,17:52:37,20.429192,21.000000,96.783272,769.712830,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.306292
25/11/2020,17:53:37,20.435226,21.000000,100.000000,794.418152,0.000000,0.000000,7.500000,-999.000000,0.000000,0.000000,18.296030
25/11/2020,17:54:37,20.441463,21.000000,100.000000,794.296814,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.363966
25/11/2020,17:55:37,20.447615,21.000000,100.000000,793.451904,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.328093
25/11/2020,17:56:37,20.453417,21.000000,100.000000,793.103760,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.372429
25/11/2020,17:57:37,20.458982,21.000000,100.000000,792.774170,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.401178
25/11/2020,17:58:37,20.464466,21.000000,100.000000,792.022339,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.349598
25/11/2020,17:59:37,20.469696,21.000000,100.000000,791.054565,0.000000,0.000000,7.500000,7.500000,0.000000,0.000000,18.317282
25/11/2020,18:00:37,20.474829,21.000000,100.000000,789.986633,0.000000,0.000000,7.500000,8.000000,0.000000,0.000000,18.267456
25/11/2020,18:01:37,20.479725,21.000000,100.000000,788.835144,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.290627
25/11/2020,18:02:37,20.506859,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.217085
25/11/2020,18:03:37,20.488983,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.267471
25/11/2020,18:04:37,20.471138,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.301706
25/11/2020,18:05:37,20.453579,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.298824
