Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
25/11/2020,18:06:37,20.436827,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.294825
25/11/2020,18:07:37,20.420626,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.312159
25/11/2020,18:08:37,20.405148,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.316631
25/11/2020,18:09:37,20.389866,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.305426
25/11/2020,18:10:37,20.375034,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.307638
25/11/2020,18:11:37,20.360420,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.258930
25/11/2020,18:12:37,20.346453,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.273827
25/11/2020,18:13:37,20.332928,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.259729
25/11/2020,18:14:37,20.320024,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.262480
25/11/2020,18:15:37,20.307322,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.291534
25/11/2020,18:16:37,20.294828,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.331123
25/11/2020,18:17:37,20.282978,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.383055
25/11/2020,18:18:37,20.271475,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.352057
25/11/2020,18:19:37,20.260496,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.317583
25/11/2020,18:20:37,20.249617,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.252577
25/11/2020,18:21:37,20.238871,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.258635
25/11/2020,18:22:37,20.228605,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.204817
25/11/2020,18:23:37,20.218645,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.280350
25/11/2020,18:24:37,20.209049,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.309656
25/11/2020,18:25:37,20.199913,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.278673
25/11/2020,18:26:37,20.190863,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.271317
25/11/2020,18:27:37,20.181929,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.238508
25/11/2020,18:28:37,20.173395,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.277054
25/11/2020,18:29:37,20.165174,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.342577
25/11/2020,18:30:37,20.157211,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.296099
25/11/2020,18:31:37,20.149595,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.238567
25/11/2020,18:32:37,20.178183,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.275982
25/11/2020,18:33:37,20.170742,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.270914
25/11/2020,18:34:37,20.163654,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.296152
25/11/2020,18:35:37,20.156809,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.341730
25/11/2020,18:36:37,20.150169,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.302235
25/11/2020,18:37:37,20.143713,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.259094
25/11/2020,18:38:37,20.137426,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.230425
25/11/2020,18:39:37,20.131306,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.259808
25/11/2020,18:40:37,20.125393,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.262686
25/11/2020,18:41:37,20.119703,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.273573
25/11/2020,18:42:37,20.114258,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.288044
25/11/2020,18:43:37,20.108891,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.269161
25/11/2020,18:44:37,20.103617,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.271223
25/11/2020,18:45:37,20.098537,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.232407
25/11/2020,18:46:37,20.093605,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.283617
25/11/2020,18:47:37,20.088854,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.292248
25/11/2020,18:48:37,20.084301,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.221827
25/11/2020,18:49:38,20.079710,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.243637
25/11/2020,18:50:38,20.075338,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.274837
25/11/2020,18:51:38,20.071163,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.327667
25/11/2020,18:52:37,20.067141,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.350986
25/11/2020,18:53:37,20.063297,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.390585
25/11/2020,18:54:37,20.059601,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.351986
25/11/2020,18:55:38,20.055895,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.352732
25/11/2020,18:56:38,20.052353,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.368284
25/11/2020,18:59:39,20.042246,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,8.000000,0.000000,0.000000,18.320965
25/11/2020,19:00:39,20.039091,21.000000,0.000000,0.000000,0.000000,0.000000,8.000000,7.900000,0.000000,0.000000,18.278521
25/11/2020,19:01:39,20.035833,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.311106
25/11/2020,19:02:39,20.069382,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.335230
25/11/2020,19:03:39,20.066530,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.326418
25/11/2020,19:04:39,20.063728,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.330523
25/11/2020,19:05:39,20.060986,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.286394
25/11/2020,19:06:39,20.058279,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.280073
25/11/2020,19:07:39,20.055702,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.393158
25/11/2020,19:08:39,20.053280,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.344835
25/11/2020,19:09:39,20.050892,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.312876
25/11/2020,19:10:39,20.048523,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.264374
25/11/2020,19:11:39,20.046211,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.278269
25/11/2020,19:12:39,20.043928,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.283421
25/11/2020,19:13:39,20.041798,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.321226
25/11/2020,19:14:39,20.039789,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.372269
25/11/2020,19:15:39,20.037806,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.298294
25/11/2020,19:16:39,20.035803,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.228716
25/11/2020,19:17:39,20.033817,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.233555
25/11/2020,19:18:39,20.031965,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.299795
25/11/2020,19:19:39,20.030186,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.323647
25/11/2020,19:20:39,20.028500,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.307810
25/11/2020,19:21:39,20.026812,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.298212
25/11/2020,19:22:39,20.025192,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.300093
25/11/2020,19:23:39,20.023590,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.341223
25/11/2020,19:24:39,20.022102,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.374237
25/11/2020,19:25:39,20.020678,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.380140
25/11/2020,19:26:39,20.019306,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.342590
25/11/2020,19:27:39,20.017921,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.298012
25/11/2020,19:28:39,20.016523,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.266699
25/11/2020,19:29:39,20.015177,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.302229
25/11/2020,19:30:39,20.013920,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.304005
25/11/2020,19:31:39,20.012671,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.278439
25/11/2020,19:32:39,20.047804,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.269703
25/11/2020,19:33:39,20.046598,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.332640
25/11/2020,19:36:40,20.043072,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.215864
25/11/2020,19:37:40,20.041931,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.210306
25/11/2020,19:38:41,20.040876,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.280783
25/11/2020,19:39:40,20.039885,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.248745
25/11/2020,19:40:41,20.038876,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.252527
25/11/2020,19:41:41,20.037876,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.228004
25/11/2020,19:42:40,20.036938,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.287004
25/11/2020,19:43:40,20.036068,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.313183
25/11/2020,19:44:40,20.035257,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.295559
25/11/2020,19:45:40,20.034380,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.235123
25/11/2020,19:46:40,20.033548,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.237061
25/11/2020,19:47:40,20.032726,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.226765
25/11/2020,19:48:41,20.031940,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.253117
25/11/2020,19:49:41,20.031216,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.323797
25/11/2020,19:50:40,20.030533,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.308371
25/11/2020,19:51:40,20.029850,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.251568
25/11/2020,19:54:42,20.027836,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.255169
25/11/2020,19:55:42,20.027205,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.258945
25/11/2020,19:56:42,20.026587,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.273180
25/11/2020,19:57:42,20.026045,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.331051
25/11/2020,19:58:42,20.025511,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.275633
25/11/2020,19:59:42,20.025017,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.900000,0.000000,0.000000,18.341682
25/11/2020,20:00:42,20.024551,21.000000,0.000000,0.000000,0.000000,0.000000,7.900000,7.800000,0.000000,0.000000,18.359537
25/11/2020,20:01:42,20.023617,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.325401
25/11/2020,20:02:42,20.057644,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.357210
25/11/2020,20:03:42,20.057190,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.288210
25/11/2020,20:04:42,20.056671,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.241310
25/11/2020,20:05:42,20.056168,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.281511
25/11/2020,20:06:42,20.055702,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.289068
25/11/2020,20:07:42,20.055258,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.287687
25/11/2020,20:08:42,20.054842,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.312769
25/11/2020,20:09:42,20.054476,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.389595
25/11/2020,20:10:42,20.054152,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.370810
25/11/2020,20:11:42,20.053818,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.308924
25/11/2020,20:12:42,20.053442,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.280985
25/11/2020,20:13:42,20.053057,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.271070
25/11/2020,20:14:42,20.052691,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.313480
25/11/2020,20:15:42,20.052328,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.305565
25/11/2020,20:16:42,20.052017,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.318649
25/11/2020,20:17:42,20.051710,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.335821
25/11/2020,20:18:42,20.051453,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.373161
25/11/2020,20:19:42,20.051176,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.317999
25/11/2020,20:20:42,20.050900,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.368757
25/11/2020,20:21:42,20.050678,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.376251
25/11/2020,20:22:42,20.050480,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.401690
25/11/2020,20:25:43,20.049847,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.247978
25/11/2020,20:26:43,20.049566,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.263927
25/11/2020,20:27:43,20.049290,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.300621
25/11/2020,20:28:43,20.049067,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.355467
25/11/2020,20:29:43,20.048840,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.332342
25/11/2020,20:30:43,20.048655,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.348915
25/11/2020,20:31:43,20.048431,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.282976
25/11/2020,20:32:43,20.083740,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.243626
25/11/2020,20:33:43,20.083492,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.339609
25/11/2020,20:34:43,20.083282,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.291700
25/11/2020,20:35:43,20.083069,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.272823
25/11/2020,20:36:44,20.082830,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.243797
25/11/2020,20:37:43,20.082634,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.314562
25/11/2020,20:38:43,20.082415,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.239058
25/11/2020,20:39:43,20.082190,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.262547
25/11/2020,20:40:43,20.081938,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.214439
25/11/2020,20:41:43,20.081703,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.268250
25/11/2020,20:42:44,20.081509,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.272274
25/11/2020,20:43:43,20.081312,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,-999.000000,0.000000,0.000000,18.273214
25/11/2020,20:44:44,20.081175,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.337074
25/11/2020,20:45:44,20.081034,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.333481
25/11/2020,20:46:43,20.080912,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.290241
25/11/2020,20:47:44,20.080788,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.340199
25/11/2020,20:48:44,20.080675,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.316910
25/11/2020,20:49:44,20.080542,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.287903
25/11/2020,20:50:44,20.080370,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.236853
25/11/2020,20:51:44,20.080217,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.290108
25/11/2020,20:52:44,20.080074,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.220865
25/11/2020,20:53:44,20.079893,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.283585
25/11/2020,20:54:44,20.079788,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.343861
25/11/2020,20:55:44,20.079716,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.302233
25/11/2020,20:56:44,20.079586,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.294613
25/11/2020,20:57:44,20.079502,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.328289
25/11/2020,20:58:44,20.079411,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.345970
25/11/2020,20:59:44,20.079332,21.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.800000,0.000000,0.000000,18.269434
25/11/2020,21:00:44,20.079216,17.000000,0.000000,0.000000,0.000000,0.000000,7.800000,7.900000,0.000000,0.000000,18.287870
25/11/2020,21:01:44,19.975306,17.000000,0.000000,0.000000,41.532219,261.664398,7.900000,7.900000,0.000000,0.000000,18.260143
25/11/2020,21:02:44,19.862164,17.000000,0.000000,0.000000,62.355148,381.332306,7.900000,7.900000,0.000000,0.000000,18.297312
25/11/2020,21:03:44,19.696667,17.000000,0.000000,0.000000,81.184891,479.061798,7.900000,7.900000,0.000000,0.000000,18.307867
25/11/2020,21:04:44,19.520632,17.000000,0.000000,0.000000,98.481049,571.293152,7.900000,7.900000,0.000000,0.000000,18.216452
25/11/2020,21:05:44,19.371504,17.000000,0.000000,0.000000,100.000000,549.141907,7.900000,7.900000,0.000000,0.000000,18.324358
25/11/2020,21:06:44,19.272131,17.000000,0.000000,0.000000,100.000000,528.912415,7.900000,7.900000,0.000000,0.000000,18.393061
25/11/2020,21:07:44,19.209591,17.000000,0.000000,0.000000,100.000000,517.066528,7.900000,7.900000,0.000000,0.000000,18.429047
25/11/2020,21:08:44,19.166843,17.000000,0.000000,0.000000,100.000000,513.376587,7.900000,7.900000,0.000000,0.000000,18.412674
25/11/2020,21:09:44,19.136011,17.000000,0.000000,0.000000,100.000000,513.413696,7.900000,7.900000,0.000000,0.000000,18.395990
25/11/2020,21:10:44,19.114464,17.000000,0.000000,0.000000,100.000000,513.178040,7.900000,7.900000,0.000000,0.000000,18.367601
25/11/2020,21:11:44,19.098488,17.000000,0.000000,0.000000,100.000000,512.697632,7.900000,7.900000,0.000000,0.000000,18.355867
25/11/2020,21:12:44,19.085493,17.000000,0.000000,0.000000,100.000000,517.170471,7.900000,7.900000,0.000000,0.000000,18.306301
25/11/2020,21:13:44,19.077160,17.000000,0.000000,0.000000,100.000000,513.421936,7.900000,7.900000,0.000000,0.000000,18.328979
25/11/2020,21:14:44,19.070074,17.000000,0.000000,0.000000,100.000000,522.309509,7.900000,7.900000,0.000000,0.000000,18.248880
25/11/2020,21:15:44,19.062737,17.000000,0.000000,0.000000,100.000000,518.526001,7.900000,7.900000,0.000000,0.000000,18.272827
25/11/2020,21:16:44,19.054760,17.000000,0.000000,0.000000,100.000000,526.335999,7.900000,7.900000,0.000000,0.000000,18.200726
25/11/2020,21:17:44,19.047455,17.000000,0.000000,0.000000,100.000000,525.520081,7.900000,7.900000,0.000000,0.000000,18.200277
25/11/2020,21:18:44,19.044487,17.000000,0.000000,0.000000,100.000000,521.261230,7.900000,7.900000,0.000000,0.000000,18.232405
25/11/2020,21:19:44,19.044157,17.000000,0.000000,0.000000,100.000000,522.175415,7.900000,7.900000,0.000000,0.000000,18.231819
25/11/2020,21:20:44,19.043636,17.000000,0.000000,0.000000,100.000000,521.578125,7.900000,7.900000,0.000000,0.000000,18.224276
25/11/2020,21:21:44,19.047089,17.000000,0.000000,0.000000,100.000000,515.938965,7.900000,7.900000,0.000000,0.000000,18.278770
25/11/2020,21:22:44,19.049376,17.000000,0.000000,0.000000,100.000000,506.653107,7.900000,7.900000,0.000000,0.000000,18.357409
25/11/2020,21:23:44,19.055393,17.000000,0.000000,0.000000,100.000000,511.235413,7.900000,7.900000,0.000000,0.000000,18.325630
25/11/2020,21:24:44,19.057592,17.000000,0.000000,0.000000,100.000000,518.569702,7.900000,7.900000,0.000000,0.000000,18.267441
25/11/2020,21:25:44,19.059649,17.000000,0.000000,0.000000,100.000000,508.263519,7.900000,7.900000,0.000000,0.000000,18.354254
25/11/2020,21:26:44,19.059362,17.000000,0.000000,0.000000,100.000000,520.256897,7.900000,7.900000,0.000000,0.000000,18.265425
25/11/2020,21:27:44,19.056379,17.000000,0.000000,0.000000,100.000000,521.850403,7.900000,7.900000,0.000000,0.000000,18.239260
25/11/2020,21:28:44,19.053190,17.000000,0.000000,0.000000,100.000000,513.614868,7.900000,7.900000,0.000000,0.000000,18.303881
25/11/2020,21:29:44,19.055634,17.000000,0.000000,0.000000,100.000000,511.814606,7.900000,7.900000,0.000000,0.000000,18.321100
25/11/2020,21:30:44,19.056889,17.000000,0.000000,0.000000,100.000000,518.998291,7.900000,7.900000,0.000000,0.000000,18.263239
25/11/2020,21:31:44,19.055607,17.000000,0.000000,0.000000,100.000000,513.475403,7.900000,7.900000,0.000000,0.000000,18.307432
25/11/2020,21:32:44,19.092821,17.000000,0.000000,0.000000,100.000000,514.099182,7.900000,7.900000,0.000000,0.000000,18.338974
25/11/2020,21:33:44,19.094625,17.000000,0.000000,0.000000,100.000000,513.966797,7.900000,7.900000,0.000000,0.000000,18.341837
25/11/2020,21:34:44,19.097998,17.000000,0.000000,0.000000,100.000000,506.522858,7.900000,7.900000,0.000000,0.000000,18.406401
25/11/2020,21:35:44,19.100986,17.000000,0.000000,0.000000,100.000000,511.696838,7.900000,7.900000,0.000000,0.000000,18.366755
25/11/2020,21:36:44,19.098173,17.000000,0.000000,0.000000,100.000000,519.016052,7.900000,7.900000,0.000000,0.000000,18.303759
25/11/2020,21:37:44,19.094231,17.000000,0.000000,0.000000,100.000000,525.301575,7.900000,7.900000,0.000000,0.000000,18.245775
25/11/2020,21:38:44,19.089285,17.000000,0.000000,0.000000,100.000000,518.409058,7.900000,7.900000,0.000000,0.000000,18.300026
25/11/2020,21:39:44,19.091835,17.000000,0.000000,0.000000,100.000000,512.527893,7.900000,7.900000,0.000000,0.000000,18.350933
25/11/2020,21:40:44,19.093193,17.000000,0.000000,0.000000,100.000000,520.198120,7.900000,7.900000,0.000000,0.000000,18.289150
25/11/2020,21:41:44,19.090603,17.000000,0.000000,0.000000,100.000000,518.669250,7.900000,7.900000,0.000000,0.000000,18.299194
25/11/2020,21:42:45,19.090324,17.000000,0.000000,0.000000,100.000000,515.213135,7.900000,7.900000,0.000000,0.000000,18.327368
25/11/2020,21:43:44,19.091791,17.000000,0.000000,0.000000,100.000000,520.803040,7.900000,7.900000,0.000000,0.000000,18.277079
25/11/2020,21:44:44,19.087969,17.000000,0.000000,0.000000,100.000000,529.692139,7.900000,7.900000,0.000000,0.000000,18.205933
25/11/2020,21:45:44,19.084803,17.000000,0.000000,0.000000,100.000000,519.209534,7.900000,7.900000,0.000000,0.000000,18.289072
25/11/2020,21:46:44,19.085035,17.000000,0.000000,0.000000,100.000000,515.490540,7.900000,7.900000,0.000000,0.000000,18.319914
25/11/2020,21:47:44,19.087484,17.000000,0.000000,0.000000,100.000000,514.594055,7.900000,7.900000,0.000000,0.000000,18.337524
25/11/2020,21:48:45,19.092415,17.000000,0.000000,0.000000,100.000000,514.864136,7.900000,7.900000,0.000000,0.000000,18.328226
25/11/2020,21:49:45,19.093615,17.000000,0.000000,0.000000,100.000000,518.011108,7.900000,7.900000,0.000000,0.000000,18.303091
25/11/2020,21:50:45,19.093100,17.000000,0.000000,0.000000,100.000000,519.579773,7.900000,7.900000,0.000000,0.000000,18.294170
25/11/2020,21:51:45,19.090780,17.000000,0.000000,0.000000,100.000000,521.777466,7.900000,7.900000,0.000000,0.000000,18.273813
25/11/2020,21:52:45,19.088648,17.000000,0.000000,0.000000,100.000000,519.158752,7.900000,7.900000,0.000000,0.000000,18.293278
25/11/2020,21:53:44,19.089497,17.000000,0.000000,0.000000,100.000000,520.812622,7.900000,7.900000,0.000000,0.000000,18.276640
25/11/2020,21:54:45,19.088913,17.000000,0.000000,0.000000,100.000000,515.849426,7.900000,7.900000,0.000000,0.000000,18.322218
25/11/2020,21:55:45,19.092880,17.000000,0.000000,0.000000,100.000000,509.253204,7.900000,7.900000,0.000000,0.000000,18.378944
25/11/2020,21:56:45,19.096144,17.000000,0.000000,0.000000,100.000000,520.018982,7.900000,7.900000,0.000000,0.000000,18.293558
25/11/2020,21:57:45,19.093657,17.000000,0.000000,0.000000,100.000000,523.988281,7.900000,7.900000,0.000000,0.000000,18.258461
25/11/2020,21:58:45,19.091820,17.000000,0.000000,0.000000,100.000000,521.798645,7.900000,7.900000,0.000000,0.000000,18.274683
25/11/2020,21:59:45,19.089977,17.000000,0.000000,0.000000,100.000000,520.949402,7.900000,7.900000,0.000000,0.000000,18.279846
25/11/2020,22:00:45,19.092936,17.000000,0.000000,0.000000,100.000000,508.021240,7.900000,7.800000,0.000000,0.000000,18.389124
25/11/2020,22:01:45,19.096437,17.000000,0.000000,0.000000,100.000000,512.312439,7.800000,7.800000,0.000000,0.000000,18.361973
25/11/2020,22:02:45,19.128384,17.000000,0.000000,0.000000,100.000000,525.274719,7.800000,7.800000,0.000000,0.000000,18.289457
25/11/2020,22:03:45,19.124836,17.000000,0.000000,0.000000,100.000000,522.584900,7.800000,7.800000,0.000000,0.000000,18.309586
25/11/2020,22:04:45,19.126375,17.000000,0.000000,0.000000,100.000000,513.774536,7.800000,7.800000,0.000000,0.000000,18.384409
25/11/2020,22:05:45,19.128361,17.000000,0.000000,0.000000,100.000000,518.731995,7.800000,7.800000,0.000000,0.000000,18.345549
25/11/2020,22:08:46,19.126574,17.000000,0.000000,0.000000,100.000000,522.222656,7.800000,7.800000,0.000000,0.000000,18.315920
25/11/2020,22:09:46,19.124374,17.000000,0.000000,0.000000,100.000000,522.966675,7.800000,7.800000,0.000000,0.000000,18.307678
25/11/2020,22:10:46,19.121599,17.000000,0.000000,0.000000,100.000000,525.705933,7.800000,7.800000,0.000000,0.000000,18.282427
25/11/2020,22:11:46,19.122490,17.000000,0.000000,0.000000,100.000000,517.231567,7.800000,7.800000,0.000000,0.000000,18.353071
25/11/2020,22:12:46,19.123236,17.000000,0.000000,0.000000,100.000000,518.485168,7.800000,7.800000,0.000000,0.000000,18.343502
25/11/2020,22:13:46,19.124245,17.000000,0.000000,0.000000,100.000000,515.415161,7.800000,7.800000,0.000000,0.000000,18.362673
25/11/2020,22:14:46,19.124201,17.000000,0.000000,0.000000,100.000000,522.872925,7.800000,7.800000,0.000000,0.000000,18.308325
25/11/2020,22:15:46,19.120893,17.000000,0.000000,0.000000,100.000000,524.188293,7.800000,7.800000,0.000000,0.000000,18.294258
25/11/2020,22:16:46,19.120632,17.000000,0.000000,0.000000,100.000000,520.255188,7.800000,7.800000,0.000000,0.000000,18.326393
25/11/2020,22:17:46,19.121296,17.000000,0.000000,0.000000,100.000000,525.428040,7.800000,7.800000,0.000000,0.000000,18.284447
25/11/2020,22:18:46,19.118868,17.000000,0.000000,0.000000,100.000000,525.841736,7.800000,7.800000,0.000000,0.000000,18.269514
25/11/2020,22:19:46,19.117914,17.000000,0.000000,0.000000,100.000000,526.202942,7.800000,7.800000,0.000000,0.000000,18.274757
25/11/2020,22:20:46,19.116093,17.000000,0.000000,0.000000,100.000000,525.234497,7.800000,7.800000,0.000000,0.000000,18.280924
25/11/2020,22:21:46,19.117598,17.000000,0.000000,0.000000,100.000000,521.664795,7.800000,7.800000,0.000000,0.000000,18.311802
25/11/2020,22:22:46,19.120661,17.000000,0.000000,0.000000,100.000000,516.258484,7.800000,7.800000,0.000000,0.000000,18.359308
25/11/2020,22:23:46,19.124441,17.000000,0.000000,0.000000,100.000000,514.953064,7.800000,7.800000,0.000000,0.000000,18.373785
25/11/2020,22:24:46,19.126841,17.000000,0.000000,0.000000,100.000000,519.729126,7.800000,7.800000,0.000000,0.000000,18.338676
25/11/2020,22:25:46,19.125084,17.000000,0.000000,0.000000,100.000000,525.588257,7.800000,7.800000,0.000000,0.000000,18.286850
25/11/2020,22:28:47,19.121355,17.000000,0.000000,0.000000,100.000000,519.811401,7.800000,7.800000,0.000000,0.000000,18.330751
25/11/2020,22:29:47,19.125618,17.000000,0.000000,0.000000,100.000000,511.460297,7.800000,7.800000,0.000000,0.000000,18.403692
25/11/2020,22:30:48,19.126076,17.000000,0.000000,0.000000,100.000000,524.566162,7.800000,7.800000,0.000000,0.000000,18.296242
25/11/2020,22:31:48,19.124489,17.000000,0.000000,0.000000,100.000000,522.272705,7.800000,7.800000,0.000000,0.000000,18.305111
25/11/2020,22:32:48,19.156841,17.000000,0.000000,0.000000,100.000000,521.863342,7.800000,7.800000,0.000000,0.000000,18.348873
25/11/2020,22:33:47,19.156107,17.000000,0.000000,0.000000,100.000000,526.272827,7.800000,7.800000,0.000000,0.000000,18.311832
25/11/2020,22:34:47,19.153536,17.000000,0.000000,0.000000,100.000000,527.995056,7.800000,7.800000,0.000000,0.000000,18.295149
25/11/2020,22:35:48,19.152607,17.000000,0.000000,0.000000,100.000000,525.866028,7.800000,7.800000,0.000000,0.000000,18.311760
25/11/2020,22:36:48,19.152050,17.000000,0.000000,0.000000,100.000000,521.796631,7.800000,7.800000,0.000000,0.000000,18.352755
25/11/2020,22:37:48,19.151321,17.000000,0.000000,0.000000,100.000000,534.602417,7.800000,7.800000,0.000000,0.000000,18.242340
25/11/2020,22:38:48,19.150114,17.000000,0.000000,0.000000,100.000000,522.856201,7.800000,7.800000,0.000000,0.000000,18.334116
25/11/2020,22:39:48,19.149910,17.000000,0.000000,0.000000,100.000000,524.824707,7.800000,7.800000,0.000000,0.000000,18.317705
25/11/2020,22:40:48,19.148983,17.000000,0.000000,0.000000,100.000000,526.293884,7.800000,7.800000,0.000000,0.000000,18.304693
25/11/2020,22:41:48,19.145191,17.000000,0.000000,0.000000,100.000000,536.799927,7.800000,7.800000,0.000000,0.000000,18.214457
25/11/2020,22:42:48,19.142946,17.000000,0.000000,0.000000,100.000000,526.501709,7.800000,7.800000,0.000000,0.000000,18.296053
25/11/2020,22:43:48,19.142385,17.000000,0.000000,0.000000,100.000000,526.261047,7.800000,7.800000,0.000000,0.000000,18.298473
25/11/2020,22:44:48,19.142365,17.000000,0.000000,0.000000,100.000000,527.227966,7.800000,7.800000,0.000000,0.000000,18.290487
25/11/2020,22:45:48,19.140867,17.000000,0.000000,0.000000,100.000000,533.904236,7.800000,7.800000,0.000000,0.000000,18.234070
25/11/2020,22:46:48,19.138460,17.000000,0.000000,0.000000,100.000000,536.689148,7.800000,7.800000,0.000000,0.000000,18.208776
25/11/2020,22:47:48,19.137981,17.000000,0.000000,0.000000,100.000000,530.687317,7.800000,7.800000,0.000000,0.000000,18.257710
25/11/2020,22:48:48,19.140371,17.000000,0.000000,0.000000,100.000000,522.759399,7.800000,7.800000,0.000000,0.000000,18.330936
25/11/2020,22:49:48,19.144796,17.000000,0.000000,0.000000,100.000000,523.176758,7.800000,7.800000,0.000000,0.000000,18.326216
25/11/2020,22:50:48,19.145254,17.000000,0.000000,0.000000,100.000000,533.095581,7.800000,7.800000,0.000000,0.000000,18.245007
25/11/2020,22:51:48,19.145834,17.000000,0.000000,0.000000,100.000000,521.001038,7.800000,7.800000,0.000000,0.000000,18.345152
25/11/2020,22:52:48,19.150198,17.000000,0.000000,0.000000,100.000000,516.186462,7.800000,7.800000,0.000000,0.000000,18.389076
25/11/2020,22:57:50,19.155766,17.000000,0.000000,0.000000,100.000000,522.063049,7.800000,7.800000,0.000000,0.000000,18.346157
25/11/2020,22:58:50,19.155849,17.000000,0.000000,0.000000,100.000000,525.756714,7.800000,7.800000,0.000000,0.000000,18.316252
25/11/2020,22:59:50,19.157518,17.000000,0.000000,0.000000,100.000000,520.706787,7.800000,7.800000,0.000000,0.000000,18.359066
25/11/2020,23:00:50,19.155159,17.000000,0.000000,0.000000,100.000000,529.548401,7.800000,7.800000,0.000000,0.000000,18.283941
25/11/2020,23:01:50,19.150385,17.000000,0.000000,0.000000,100.000000,533.140808,7.800000,7.800000,0.000000,0.000000,18.249687
25/11/2020,23:02:50,19.180689,17.000000,0.000000,0.000000,100.000000,531.282166,7.800000,7.800000,0.000000,0.000000,18.294901
25/11/2020,23:03:50,19.173954,17.000000,0.000000,0.000000,100.000000,538.913086,7.800000,7.800000,0.000000,0.000000,18.231630
25/11/2020,23:06:52,19.170073,17.000000,0.000000,0.000000,100.000000,530.144958,7.800000,7.800000,0.000000,0.000000,18.293859
25/11/2020,23:07:52,19.175182,17.000000,0.000000,0.000000,100.000000,519.925354,7.800000,7.800000,0.000000,0.000000,18.383013
25/11/2020,23:08:52,19.178926,17.000000,0.000000,0.000000,100.000000,518.759888,7.800000,7.800000,0.000000,0.000000,18.396267
25/11/2020,23:09:52,19.182329,17.000000,0.000000,0.000000,100.000000,521.978882,7.800000,7.800000,0.000000,0.000000,18.373114
25/11/2020,23:10:52,19.181839,17.000000,0.000000,0.000000,100.000000,530.147583,7.800000,7.800000,0.000000,0.000000,18.305378
25/11/2020,23:11:52,19.179966,17.000000,0.000000,0.000000,100.000000,532.958008,7.800000,7.800000,0.000000,0.000000,18.276327
25/11/2020,23:12:52,19.175480,17.000000,0.000000,0.000000,100.000000,540.488037,7.800000,7.800000,0.000000,0.000000,18.214008
25/11/2020,23:13:52,19.172873,17.000000,0.000000,0.000000,100.000000,528.174255,7.800000,7.800000,0.000000,0.000000,18.312838
25/11/2020,23:14:52,19.175619,17.000000,0.000000,0.000000,100.000000,522.332520,7.800000,7.800000,0.000000,0.000000,18.363611
25/11/2020,23:17:53,19.180275,17.000000,0.000000,0.000000,100.000000,526.079468,7.800000,7.800000,0.000000,0.000000,18.337347
25/11/2020,23:18:53,19.180626,17.000000,0.000000,0.000000,100.000000,527.357056,7.800000,7.800000,0.000000,0.000000,18.327171
25/11/2020,23:19:53,19.180058,17.000000,0.000000,0.000000,100.000000,529.916443,7.800000,7.800000,0.000000,0.000000,18.298494
25/11/2020,23:20:53,19.179541,17.000000,0.000000,0.000000,100.000000,526.152466,7.800000,7.800000,0.000000,0.000000,18.335997
25/11/2020,23:21:53,19.181879,17.000000,0.000000,0.000000,100.000000,520.031006,7.800000,7.800000,0.000000,0.000000,18.388687
25/11/2020,23:22:53,19.181717,17.000000,0.000000,0.000000,100.000000,526.857300,7.800000,7.800000,0.000000,0.000000,18.332333
25/11/2020,23:23:53,19.178719,17.000000,0.000000,0.000000,100.000000,530.910889,7.800000,7.800000,0.000000,0.000000,18.296019
25/11/2020,23:24:53,19.179623,17.000000,0.000000,0.000000,100.000000,524.284119,7.800000,7.800000,0.000000,0.000000,18.351461
25/11/2020,23:25:53,19.182959,17.000000,0.000000,0.000000,100.000000,519.137451,7.800000,7.800000,0.000000,0.000000,18.398483
25/11/2020,23:26:53,19.186289,17.000000,0.000000,0.000000,100.000000,520.045654,7.800000,7.800000,0.000000,0.000000,18.392902
25/11/2020,23:27:53,19.189623,17.000000,0.000000,0.000000,100.000000,516.656860,7.800000,7.800000,0.000000,0.000000,18.424099
25/11/2020,23:28:53,19.192385,17.000000,0.000000,0.000000,100.000000,516.123901,7.800000,7.800000,0.000000,0.000000,18.431198
25/11/2020,23:29:53,19.192728,17.000000,0.000000,0.000000,100.000000,523.393860,7.800000,7.800000,0.000000,0.000000,18.371683
25/11/2020,23:30:53,19.189970,17.000000,0.000000,0.000000,100.000000,530.439087,7.800000,7.800000,0.000000,0.000000,18.310959
25/11/2020,23:31:53,19.185415,17.000000,0.000000,0.000000,100.000000,530.965027,7.800000,7.800000,0.000000,0.000000,18.302170
25/11/2020,23:32:53,19.212118,17.000000,0.000000,0.000000,100.000000,536.658386,7.800000,7.800000,0.000000,0.000000,18.281681
25/11/2020,23:33:53,19.207518,17.000000,0.000000,0.000000,100.000000,529.807251,7.800000,7.800000,0.000000,0.000000,18.333557
25/11/2020,23:34:53,19.210478,17.000000,0.000000,0.000000,100.000000,522.575928,7.800000,7.800000,0.000000,0.000000,18.395992
25/11/2020,23:35:53,19.215412,17.000000,0.000000,0.000000,100.000000,524.463623,7.800000,7.800000,0.000000,0.000000,18.385311
25/11/2020,23:36:53,19.214571,17.000000,0.000000,0.000000,100.000000,525.338440,7.800000,7.800000,0.000000,0.000000,18.377481
25/11/2020,23:37:53,19.213276,17.000000,0.000000,0.000000,100.000000,529.038208,7.800000,7.800000,0.000000,0.000000,18.345554
25/11/2020,23:38:53,19.211664,17.000000,0.000000,0.000000,100.000000,529.764526,7.800000,7.800000,0.000000,0.000000,18.337975
25/11/2020,23:39:53,19.212149,17.000000,0.000000,0.000000,100.000000,522.025269,7.800000,7.800000,0.000000,0.000000,18.402180
25/11/2020,23:40:53,19.214287,17.000000,0.000000,0.000000,100.000000,523.297363,7.800000,7.800000,0.000000,0.000000,18.393803
25/11/2020,23:41:53,19.216290,17.000000,0.000000,0.000000,100.000000,524.470642,7.800000,7.800000,0.000000,0.000000,18.381140
25/11/2020,23:42:53,19.215763,17.000000,0.000000,0.000000,100.000000,533.711365,7.800000,7.800000,0.000000,0.000000,18.309509
25/11/2020,23:43:54,19.213263,17.000000,0.000000,0.000000,100.000000,533.044556,7.800000,7.800000,0.000000,0.000000,18.312546
25/11/2020,23:44:53,19.212070,17.000000,0.000000,0.000000,100.000000,527.464966,7.800000,7.800000,0.000000,0.000000,18.357315
25/11/2020,23:45:53,19.212248,17.000000,0.000000,0.000000,100.000000,530.017212,7.800000,7.800000,0.000000,0.000000,18.336460
25/11/2020,23:46:53,19.210899,17.000000,0.000000,0.000000,100.000000,533.027466,7.800000,7.800000,0.000000,0.000000,18.310373
25/11/2020,23:47:53,19.211624,17.000000,0.000000,0.000000,100.000000,525.221680,7.800000,7.800000,0.000000,0.000000,18.368488
25/11/2020,23:48:53,19.209875,17.000000,0.000000,0.000000,100.000000,540.549377,7.800000,7.800000,0.000000,0.000000,18.247431
25/11/2020,23:49:53,19.205536,17.000000,0.000000,0.000000,100.000000,533.731995,7.800000,7.800000,0.000000,0.000000,18.299295
25/11/2020,23:50:53,19.207102,17.000000,0.000000,0.000000,100.000000,521.492432,7.800000,7.800000,0.000000,0.000000,18.401590
25/11/2020,23:51:53,19.210350,17.000000,0.000000,0.000000,100.000000,524.664368,7.800000,7.800000,0.000000,0.000000,18.378668
25/11/2020,23:52:54,19.210835,17.000000,0.000000,0.000000,100.000000,525.807556,7.800000,7.800000,0.000000,0.000000,18.369762
25/11/2020,23:53:54,19.211105,17.000000,0.000000,0.000000,100.000000,529.397644,7.800000,7.800000,0.000000,0.000000,18.343410
25/11/2020,23:54:53,19.209724,17.000000,0.000000,0.000000,100.000000,535.586487,7.800000,7.800000,0.000000,0.000000,18.288143
25/11/2020,23:55:53,19.205076,17.000000,0.000000,0.000000,100.000000,540.087219,7.800000,7.800000,0.000000,0.000000,18.246532
25/11/2020,23:56:53,19.202528,17.000000,0.000000,0.000000,100.000000,535.282349,7.800000,7.800000,0.000000,0.000000,18.283596
25/11/2020,23:57:54,19.201122,17.000000,0.000000,0.000000,100.000000,533.325012,7.800000,7.800000,0.000000,0.000000,18.298311
25/11/2020,23:58:54,19.201473,17.000000,0.000000,0.000000,100.000000,532.488831,7.800000,7.800000,0.000000,0.000000,18.298918
25/11/2020,23:59:54,19.199482,17.000000,0.000000,0.000000,100.000000,541.464966,7.800000,7.800000,0.000000,0.000000,18.226435
26/11/2020,00:00:54,19.197855,17.000000,0.000000,0.000000,100.000000,532.276550,7.800000,7.800000,0.000000,0.000000,18.303736
26/11/2020,00:01:54,19.196875,17.000000,0.000000,0.000000,100.000000,537.582825,7.800000,7.800000,0.000000,0.000000,18.259077
26/11/2020,00:02:54,19.225668,17.000000,0.000000,0.000000,100.000000,546.992920,7.800000,7.800000,0.000000,0.000000,18.210035
26/11/2020,00:03:54,19.219994,17.000000,0.000000,0.000000,100.000000,543.697632,7.800000,7.800000,0.000000,0.000000,18.231598
26/11/2020,00:04:54,19.219339,17.000000,0.000000,0.000000,100.000000,541.931091,7.800000,7.800000,0.000000,0.000000,18.245525
26/11/2020,00:05:54,19.218655,17.000000,0.000000,0.000000,100.000000,537.324768,7.800000,7.800000,0.000000,0.000000,18.282770
26/11/2020,00:06:54,19.222858,17.000000,0.000000,0.000000,100.000000,530.172302,7.800000,7.800000,0.000000,0.000000,18.345766
26/11/2020,00:07:54,19.228455,17.000000,0.000000,0.000000,100.000000,527.857849,7.800000,7.800000,0.000000,0.000000,18.370308
26/11/2020,00:08:54,19.230274,17.000000,0.000000,0.000000,100.000000,529.423523,7.800000,7.800000,0.000000,0.000000,18.365564
26/11/2020,00:09:54,19.234159,17.000000,0.000000,0.000000,100.000000,530.855835,7.800000,7.800000,0.000000,0.000000,18.351238
26/11/2020,00:10:54,19.236832,17.000000,0.000000,0.000000,100.000000,529.732971,7.800000,7.800000,0.000000,0.000000,18.360302
26/11/2020,00:11:54,19.236536,17.000000,0.000000,0.000000,100.000000,534.541748,7.800000,7.800000,0.000000,0.000000,18.323240
26/11/2020,00:12:54,19.234739,17.000000,0.000000,0.000000,100.000000,539.975769,7.800000,7.800000,0.000000,0.000000,18.276722
26/11/2020,00:13:54,19.232279,17.000000,0.000000,0.000000,100.000000,533.473694,7.800000,7.800000,0.000000,0.000000,18.327845
26/11/2020,00:14:54,19.232645,17.000000,0.000000,0.000000,100.000000,532.797668,7.800000,7.800000,0.000000,0.000000,18.333767
26/11/2020,00:15:54,19.234095,17.000000,0.000000,0.000000,100.000000,530.242004,7.800000,7.800000,0.000000,0.000000,18.346533
26/11/2020,00:16:54,19.236839,17.000000,0.000000,0.000000,100.000000,526.561096,7.800000,7.800000,0.000000,0.000000,18.389215
26/11/2020,00:17:54,19.238201,17.000000,0.000000,0.000000,100.000000,529.215942,7.800000,7.800000,0.000000,0.000000,18.368731
26/11/2020,00:18:54,19.238708,17.000000,0.000000,0.000000,100.000000,528.625427,7.800000,7.800000,0.000000,0.000000,18.374058
26/11/2020,00:19:54,19.237772,17.000000,0.000000,0.000000,100.000000,531.743591,7.800000,7.800000,0.000000,0.000000,18.347469
26/11/2020,00:20:54,19.234089,17.000000,0.000000,0.000000,100.000000,535.174988,7.800000,7.800000,0.000000,0.000000,18.315624
26/11/2020,00:21:54,19.232738,17.000000,0.000000,0.000000,100.000000,534.307495,7.800000,7.800000,0.000000,0.000000,18.325253
26/11/2020,00:22:54,19.233049,17.000000,0.000000,0.000000,100.000000,533.398376,7.800000,7.800000,0.000000,0.000000,18.329220
26/11/2020,00:23:54,19.234192,17.000000,0.000000,0.000000,100.000000,532.351624,7.800000,7.800000,0.000000,0.000000,18.338942
26/11/2020,00:24:54,19.235334,17.000000,0.000000,0.000000,100.000000,525.374573,7.800000,7.800000,0.000000,0.000000,18.397520
26/11/2020,00:25:54,19.236397,17.000000,0.000000,0.000000,100.000000,531.381836,7.800000,7.800000,0.000000,0.000000,18.349112
26/11/2020,00:26:54,19.239323,17.000000,0.000000,0.000000,100.000000,526.060913,7.800000,7.800000,0.000000,0.000000,18.395779
26/11/2020,00:27:54,19.239351,17.000000,0.000000,0.000000,100.000000,529.569763,7.800000,7.800000,0.000000,0.000000,18.356039
26/11/2020,00:28:54,19.235552,17.000000,0.000000,0.000000,100.000000,540.595947,7.800000,7.800000,0.000000,0.000000,18.272390
26/11/2020,00:29:54,19.233543,17.000000,0.000000,0.000000,100.000000,528.390015,7.800000,7.800000,0.000000,0.000000,18.370914
26/11/2020,00:30:54,19.234266,17.000000,0.000000,0.000000,100.000000,534.196960,7.800000,7.800000,0.000000,0.000000,18.323833
26/11/2020,00:31:54,19.235565,17.000000,0.000000,0.000000,100.000000,530.816406,7.800000,7.800000,0.000000,0.000000,18.352957
26/11/2020,00:32:54,19.265348,17.000000,0.000000,0.000000,100.000000,539.807312,7.800000,7.800000,0.000000,0.000000,18.301504
26/11/2020,00:33:54,19.260113,17.000000,0.000000,0.000000,100.000000,541.903442,7.800000,7.800000,0.000000,0.000000,18.285915
26/11/2020,00:34:54,19.257418,17.000000,0.000000,0.000000,100.000000,537.562927,7.800000,7.800000,0.000000,0.000000,18.319004
26/11/2020,00:35:54,19.256102,17.000000,0.000000,0.000000,100.000000,540.281677,7.800000,7.800000,0.000000,0.000000,18.295334
26/11/2020,00:36:54,19.255650,17.000000,0.000000,0.000000,100.000000,539.337402,7.800000,7.800000,0.000000,0.000000,18.302675
26/11/2020,00:37:54,19.255049,17.000000,0.000000,0.000000,100.000000,536.191223,7.800000,7.800000,0.000000,0.000000,18.327963
26/11/2020,00:38:54,19.256502,17.000000,0.000000,0.000000,100.000000,533.859924,7.800000,7.800000,0.000000,0.000000,18.358004
26/11/2020,00:39:54,19.257202,17.000000,0.000000,0.000000,100.000000,538.875854,7.800000,7.800000,0.000000,0.000000,18.307995
26/11/2020,00:40:54,19.253942,17.000000,0.000000,0.000000,100.000000,547.918884,7.800000,7.800000,0.000000,0.000000,18.230331
26/11/2020,00:41:54,19.253119,17.000000,0.000000,0.000000,100.000000,536.864685,7.800000,7.800000,0.000000,0.000000,18.320541
26/11/2020,00:42:54,19.252796,17.000000,0.000000,0.000000,100.000000,540.451843,7.800000,7.800000,0.000000,0.000000,18.290691
26/11/2020,00:43:54,19.252113,17.000000,0.000000,0.000000,100.000000,539.950806,7.800000,7.800000,0.000000,0.000000,18.294153
26/11/2020,00:44:54,19.250795,17.000000,0.000000,0.000000,100.000000,539.104187,7.800000,7.800000,0.000000,0.000000,18.305172
26/11/2020,00:45:54,19.252884,17.000000,0.000000,0.000000,100.000000,536.420654,7.800000,7.800000,0.000000,0.000000,18.323961
26/11/2020,00:46:54,19.253168,17.000000,0.000000,0.000000,100.000000,539.145264,7.800000,7.800000,0.000000,0.000000,18.301792
26/11/2020,00:47:54,19.254271,17.000000,0.000000,0.000000,100.000000,538.427612,7.800000,7.800000,0.000000,0.000000,18.308798
26/11/2020,00:48:54,19.253624,17.000000,0.000000,0.000000,100.000000,543.095459,7.800000,7.800000,0.000000,0.000000,18.269728
