Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
26/11/2020,00:49:54,19.251348,17.000000,0.000000,0.000000,100.000000,540.852051,7.800000,7.800000,0.000000,0.000000,18.291315
26/11/2020,00:50:54,19.254459,17.000000,0.000000,0.000000,100.000000,529.750916,7.800000,7.800000,0.000000,0.000000,18.380411
26/11/2020,00:51:54,19.255941,17.000000,0.000000,0.000000,100.000000,538.637512,7.800000,7.800000,0.000000,0.000000,18.308710
26/11/2020,00:52:54,19.256943,17.000000,0.000000,0.000000,100.000000,537.404724,7.800000,7.800000,0.000000,0.000000,18.319828
26/11/2020,00:53:54,19.254690,17.000000,0.000000,0.000000,100.000000,540.363403,7.800000,7.800000,0.000000,0.000000,18.293259
26/11/2020,00:54:54,19.251778,17.000000,0.000000,0.000000,100.000000,541.671997,7.800000,7.800000,0.000000,0.000000,18.272751
26/11/2020,00:55:54,19.251425,17.000000,0.000000,0.000000,100.000000,538.166016,7.800000,7.800000,0.000000,0.000000,18.306807
26/11/2020,00:56:54,19.254057,17.000000,0.000000,0.000000,100.000000,531.381042,7.800000,7.800000,0.000000,0.000000,18.366596
26/11/2020,00:57:54,19.257128,17.000000,0.000000,0.000000,100.000000,533.170532,7.800000,7.800000,0.000000,0.000000,18.354902
26/11/2020,00:58:54,19.258986,17.000000,0.000000,0.000000,100.000000,534.987427,7.800000,7.800000,0.000000,0.000000,18.341772
26/11/2020,00:59:54,19.259514,17.000000,0.000000,0.000000,100.000000,531.880432,7.800000,7.800000,0.000000,0.000000,18.367844
26/11/2020,01:00:54,19.261955,17.000000,0.000000,0.000000,100.000000,531.438721,7.800000,7.700000,0.000000,0.000000,18.368532
26/11/2020,01:01:54,19.259825,17.000000,0.000000,0.000000,100.000000,548.699036,7.700000,7.700000,0.000000,0.000000,18.234358
26/11/2020,01:02:54,19.284283,17.000000,0.000000,0.000000,100.000000,543.023682,7.700000,7.700000,0.000000,0.000000,18.307917
26/11/2020,01:03:54,19.281910,17.000000,0.000000,0.000000,100.000000,545.847717,7.700000,7.700000,0.000000,0.000000,18.283783
26/11/2020,01:04:54,19.281292,17.000000,0.000000,0.000000,100.000000,538.313721,7.700000,7.700000,0.000000,0.000000,18.346012
26/11/2020,01:05:54,19.280495,17.000000,0.000000,0.000000,100.000000,542.310120,7.700000,7.700000,0.000000,0.000000,18.312759
26/11/2020,01:06:54,19.277346,17.000000,0.000000,0.000000,100.000000,547.578979,7.700000,7.700000,0.000000,0.000000,18.276184
26/11/2020,01:07:54,19.276350,17.000000,0.000000,0.000000,100.000000,543.897766,7.700000,7.700000,0.000000,0.000000,18.295975
26/11/2020,01:10:55,19.279303,17.000000,0.000000,0.000000,100.000000,539.525452,7.700000,7.700000,0.000000,0.000000,18.335014
26/11/2020,01:11:55,19.279785,17.000000,0.000000,0.000000,100.000000,532.513428,7.700000,7.700000,0.000000,0.000000,18.393263
26/11/2020,01:12:55,19.282953,17.000000,0.000000,0.000000,100.000000,538.504272,7.700000,7.700000,0.000000,0.000000,18.337788
26/11/2020,01:13:56,19.283928,17.000000,0.000000,0.000000,100.000000,537.437012,7.700000,7.700000,0.000000,0.000000,18.367033
26/11/2020,01:14:56,19.284149,17.000000,0.000000,0.000000,100.000000,543.847656,7.700000,7.700000,0.000000,0.000000,18.304207
26/11/2020,01:15:56,19.282206,17.000000,0.000000,0.000000,100.000000,540.459717,7.700000,7.700000,0.000000,0.000000,18.330202
26/11/2020,01:16:56,19.283543,17.000000,0.000000,0.000000,100.000000,533.667786,7.700000,7.700000,0.000000,0.000000,18.387461
26/11/2020,01:17:56,19.284058,17.000000,0.000000,0.000000,100.000000,536.039551,7.700000,7.700000,0.000000,0.000000,18.368443
26/11/2020,01:18:55,19.286915,17.000000,0.000000,0.000000,100.000000,531.721741,7.700000,7.700000,0.000000,0.000000,18.405941
26/11/2020,01:19:55,19.285189,17.000000,0.000000,0.000000,100.000000,550.244202,7.700000,7.700000,0.000000,0.000000,18.252537
26/11/2020,01:22:57,19.265121,17.000000,0.000000,0.000000,100.000000,548.975647,7.700000,7.700000,0.000000,0.000000,18.243258
26/11/2020,01:23:57,19.267199,17.000000,0.000000,0.000000,100.000000,535.133789,7.700000,7.700000,0.000000,0.000000,18.359322
26/11/2020,01:24:57,19.272242,17.000000,0.000000,0.000000,100.000000,540.980469,7.700000,7.700000,0.000000,0.000000,18.316128
26/11/2020,01:25:57,19.274485,17.000000,0.000000,0.000000,100.000000,538.433105,7.700000,7.700000,0.000000,0.000000,18.339325
26/11/2020,01:26:57,19.280821,17.000000,0.000000,0.000000,100.000000,529.554321,7.700000,7.700000,0.000000,0.000000,18.421116
26/11/2020,01:27:57,19.284185,17.000000,0.000000,0.000000,100.000000,538.389038,7.700000,7.700000,0.000000,0.000000,18.349854
26/11/2020,01:28:57,19.285137,17.000000,0.000000,0.000000,100.000000,537.321228,7.700000,7.700000,0.000000,0.000000,18.358932
26/11/2020,01:29:57,19.285164,17.000000,0.000000,0.000000,100.000000,541.576904,7.700000,7.700000,0.000000,0.000000,18.323919
26/11/2020,01:30:57,19.281229,17.000000,0.000000,0.000000,100.000000,544.948486,7.700000,7.700000,0.000000,0.000000,18.292273
26/11/2020,01:31:57,19.279358,17.000000,0.000000,0.000000,100.000000,543.289856,7.700000,7.700000,0.000000,0.000000,18.304079
26/11/2020,01:32:57,19.308695,17.000000,0.000000,0.000000,100.000000,545.835510,7.700000,7.700000,0.000000,0.000000,18.316807
26/11/2020,01:33:57,19.308870,17.000000,0.000000,0.000000,100.000000,543.550354,7.700000,7.700000,0.000000,0.000000,18.335403
26/11/2020,01:34:57,19.308847,17.000000,0.000000,0.000000,100.000000,534.972656,7.700000,7.700000,0.000000,0.000000,18.401737
26/11/2020,01:35:57,19.310411,17.000000,0.000000,0.000000,100.000000,542.669739,7.700000,7.700000,0.000000,0.000000,18.339876
26/11/2020,01:36:57,19.310825,17.000000,0.000000,0.000000,100.000000,543.172791,7.700000,7.700000,0.000000,0.000000,18.336134
26/11/2020,01:37:57,19.311901,17.000000,0.000000,0.000000,100.000000,537.949280,7.700000,7.700000,0.000000,0.000000,18.381773
26/11/2020,01:38:57,19.310890,17.000000,0.000000,0.000000,100.000000,543.077698,7.700000,7.700000,0.000000,0.000000,18.347387
26/11/2020,01:39:57,19.310596,17.000000,0.000000,0.000000,100.000000,537.256531,7.700000,7.700000,0.000000,0.000000,18.384632
26/11/2020,01:40:57,19.312344,17.000000,0.000000,0.000000,100.000000,542.717224,7.700000,7.700000,0.000000,0.000000,18.341377
26/11/2020,01:41:57,19.310808,17.000000,0.000000,0.000000,100.000000,539.591797,7.700000,7.700000,0.000000,0.000000,18.365602
26/11/2020,01:42:57,19.308994,17.000000,0.000000,0.000000,100.000000,546.719299,7.700000,7.700000,0.000000,0.000000,18.305113
26/11/2020,01:43:57,19.306900,17.000000,0.000000,0.000000,100.000000,542.144897,7.700000,7.700000,0.000000,0.000000,18.340736
26/11/2020,01:44:57,19.306255,17.000000,0.000000,0.000000,100.000000,537.071045,7.700000,7.700000,0.000000,0.000000,18.379993
26/11/2020,01:45:57,19.306257,17.000000,0.000000,0.000000,100.000000,548.546936,7.700000,7.700000,0.000000,0.000000,18.287363
26/11/2020,01:46:57,19.304136,17.000000,0.000000,0.000000,100.000000,547.609558,7.700000,7.700000,0.000000,0.000000,18.292990
26/11/2020,01:47:57,19.301579,17.000000,0.000000,0.000000,100.000000,548.710449,7.700000,7.700000,0.000000,0.000000,18.281410
26/11/2020,01:48:57,19.300426,17.000000,0.000000,0.000000,100.000000,547.916138,7.700000,7.700000,0.000000,0.000000,18.277756
26/11/2020,01:51:59,19.299377,17.000000,0.000000,0.000000,100.000000,549.512024,7.700000,7.700000,0.000000,0.000000,18.280136
26/11/2020,01:52:59,19.298410,17.000000,0.000000,0.000000,100.000000,549.131836,7.700000,7.700000,0.000000,0.000000,18.274817
26/11/2020,01:53:58,19.296673,17.000000,0.000000,0.000000,100.000000,548.106567,7.700000,7.700000,0.000000,0.000000,18.281559
26/11/2020,01:54:58,19.298746,17.000000,0.000000,0.000000,100.000000,539.645386,7.700000,7.700000,0.000000,0.000000,18.353310
26/11/2020,01:55:58,19.299780,17.000000,0.000000,0.000000,100.000000,546.729248,7.700000,7.700000,0.000000,0.000000,18.295979
26/11/2020,01:56:58,19.299103,17.000000,0.000000,0.000000,100.000000,545.079590,7.700000,7.700000,0.000000,0.000000,18.317909
26/11/2020,02:00:00,19.305286,17.000000,0.000000,0.000000,100.000000,541.181274,7.700000,7.700000,0.000000,0.000000,18.347080
26/11/2020,02:01:00,19.305250,17.000000,0.000000,0.000000,100.000000,543.072205,7.700000,7.600000,0.000000,0.000000,18.331469
26/11/2020,02:02:00,19.305843,17.000000,0.000000,0.000000,100.000000,536.247620,7.600000,7.600000,0.000000,0.000000,18.393028
26/11/2020,02:03:00,19.336773,17.000000,0.000000,0.000000,100.000000,543.866638,7.600000,7.600000,0.000000,0.000000,18.363400
26/11/2020,02:04:00,19.334236,17.000000,0.000000,0.000000,100.000000,544.584167,7.600000,7.600000,0.000000,0.000000,18.356461
26/11/2020,02:05:00,19.331493,17.000000,0.000000,0.000000,100.000000,549.849487,7.600000,7.600000,0.000000,0.000000,18.303768
26/11/2020,02:06:00,19.327211,17.000000,0.000000,0.000000,100.000000,550.128418,7.600000,7.600000,0.000000,0.000000,18.305077
26/11/2020,02:07:00,19.323044,17.000000,0.000000,0.000000,100.000000,552.865234,7.600000,7.600000,0.000000,0.000000,18.278667
26/11/2020,02:08:00,19.323629,17.000000,0.000000,0.000000,100.000000,545.251160,7.600000,7.600000,0.000000,0.000000,18.342117
26/11/2020,02:09:00,19.323008,17.000000,0.000000,0.000000,100.000000,553.540771,7.600000,7.600000,0.000000,0.000000,18.273256
26/11/2020,02:10:00,19.319063,17.000000,0.000000,0.000000,100.000000,557.179321,7.600000,7.600000,0.000000,0.000000,18.238646
26/11/2020,02:11:00,19.316885,17.000000,0.000000,0.000000,100.000000,552.479675,7.600000,7.600000,0.000000,0.000000,18.279459
26/11/2020,02:12:00,19.314718,17.000000,0.000000,0.000000,100.000000,558.018066,7.600000,7.600000,0.000000,0.000000,18.228262
26/11/2020,02:13:00,19.312540,17.000000,0.000000,0.000000,100.000000,555.767944,7.600000,7.600000,0.000000,0.000000,18.244684
26/11/2020,02:14:00,19.311367,17.000000,0.000000,0.000000,100.000000,554.468140,7.600000,7.600000,0.000000,0.000000,18.254251
26/11/2020,02:15:00,19.313671,17.000000,0.000000,0.000000,100.000000,550.588135,7.600000,7.600000,0.000000,0.000000,18.288500
26/11/2020,02:16:00,19.314732,17.000000,0.000000,0.000000,100.000000,551.259521,7.600000,7.600000,0.000000,0.000000,18.286442
26/11/2020,02:17:00,19.313412,17.000000,0.000000,0.000000,100.000000,556.597839,7.600000,7.600000,0.000000,0.000000,18.238716
26/11/2020,02:18:00,19.311293,17.000000,0.000000,0.000000,100.000000,556.985107,7.600000,7.600000,0.000000,0.000000,18.233414
26/11/2020,02:19:00,19.311546,17.000000,0.000000,0.000000,100.000000,550.203125,7.600000,7.600000,0.000000,0.000000,18.289577
26/11/2020,02:20:00,19.314119,17.000000,0.000000,0.000000,100.000000,552.366089,7.600000,7.600000,0.000000,0.000000,18.274286
26/11/2020,02:21:00,19.313034,17.000000,0.000000,0.000000,100.000000,557.240356,7.600000,7.600000,0.000000,0.000000,18.233028
26/11/2020,02:22:00,19.315184,17.000000,0.000000,0.000000,100.000000,545.577759,7.600000,7.600000,0.000000,0.000000,18.341522
26/11/2020,02:23:00,19.321661,17.000000,0.000000,0.000000,100.000000,541.346313,7.600000,7.600000,0.000000,0.000000,18.372517
26/11/2020,02:24:00,19.324427,17.000000,0.000000,0.000000,100.000000,545.441833,7.600000,7.600000,0.000000,0.000000,18.341473
26/11/2020,02:25:00,19.325689,17.000000,0.000000,0.000000,100.000000,544.998718,7.600000,7.600000,0.000000,0.000000,18.346375
26/11/2020,02:26:00,19.325548,17.000000,0.000000,0.000000,100.000000,547.198364,7.600000,7.600000,0.000000,0.000000,18.328112
26/11/2020,02:27:00,19.324827,17.000000,0.000000,0.000000,100.000000,547.072510,7.600000,7.600000,0.000000,0.000000,18.328449
26/11/2020,02:30:01,19.328087,17.000000,0.000000,0.000000,100.000000,549.786926,7.600000,7.600000,0.000000,0.000000,18.306940
26/11/2020,02:31:02,19.326071,17.000000,0.000000,0.000000,100.000000,550.255310,7.600000,7.600000,0.000000,0.000000,18.302515
26/11/2020,02:32:02,19.324451,17.000000,0.000000,0.000000,100.000000,550.477112,7.600000,7.600000,0.000000,0.000000,18.300014
26/11/2020,02:33:02,19.348417,17.000000,0.000000,0.000000,100.000000,560.082703,7.600000,7.600000,0.000000,0.000000,18.244532
26/11/2020,02:34:02,19.343893,17.000000,0.000000,0.000000,100.000000,556.659058,7.600000,7.600000,0.000000,0.000000,18.268301
26/11/2020,02:37:03,19.341232,17.000000,0.000000,0.000000,100.000000,547.040100,7.600000,7.600000,0.000000,0.000000,18.335083
26/11/2020,02:38:03,19.344460,17.000000,0.000000,0.000000,100.000000,543.879578,7.600000,7.600000,0.000000,0.000000,18.368790
26/11/2020,02:39:03,19.346439,17.000000,0.000000,0.000000,100.000000,553.212463,7.600000,7.600000,0.000000,0.000000,18.299225
26/11/2020,02:40:03,19.345898,17.000000,0.000000,0.000000,100.000000,555.497864,7.600000,7.600000,0.000000,0.000000,18.279863
26/11/2020,02:41:03,19.342869,17.000000,0.000000,0.000000,100.000000,554.241150,7.600000,7.600000,0.000000,0.000000,18.287212
26/11/2020,02:42:03,19.341805,17.000000,0.000000,0.000000,100.000000,554.037720,7.600000,7.600000,0.000000,0.000000,18.287861
26/11/2020,02:43:03,19.342157,17.000000,0.000000,0.000000,100.000000,547.558716,7.600000,7.600000,0.000000,0.000000,18.334873
26/11/2020,02:44:03,19.345577,17.000000,0.000000,0.000000,100.000000,553.116089,7.600000,7.600000,0.000000,0.000000,18.299179
26/11/2020,02:45:03,19.345259,17.000000,0.000000,0.000000,100.000000,547.894409,7.600000,7.600000,0.000000,0.000000,18.341900
26/11/2020,02:46:03,19.347445,17.000000,0.000000,0.000000,100.000000,547.263916,7.600000,7.600000,0.000000,0.000000,18.349243
26/11/2020,02:47:03,19.350004,17.000000,0.000000,0.000000,100.000000,542.713867,7.600000,7.600000,0.000000,0.000000,18.389263
26/11/2020,02:48:03,19.351976,17.000000,0.000000,0.000000,100.000000,553.051453,7.600000,7.600000,0.000000,0.000000,18.306004
26/11/2020,02:49:03,19.348738,17.000000,0.000000,0.000000,100.000000,550.548767,7.600000,7.600000,0.000000,0.000000,18.333570
26/11/2020,02:50:03,19.350370,17.000000,0.000000,0.000000,100.000000,546.277588,7.600000,7.600000,0.000000,0.000000,18.360245
26/11/2020,02:51:03,19.353861,17.000000,0.000000,0.000000,100.000000,547.716553,7.600000,7.600000,0.000000,0.000000,18.351828
26/11/2020,02:54:04,19.348375,17.000000,0.000000,0.000000,100.000000,546.434143,7.600000,7.600000,0.000000,0.000000,18.357000
26/11/2020,02:55:04,19.349039,17.000000,0.000000,0.000000,100.000000,545.231018,7.600000,7.600000,0.000000,0.000000,18.367567
26/11/2020,02:56:04,19.351158,17.000000,0.000000,0.000000,100.000000,549.589600,7.600000,7.600000,0.000000,0.000000,18.330460
26/11/2020,02:57:04,19.351461,17.000000,0.000000,0.000000,100.000000,551.212708,7.600000,7.600000,0.000000,0.000000,18.320650
26/11/2020,02:58:04,19.349541,17.000000,0.000000,0.000000,100.000000,547.249084,7.600000,7.600000,0.000000,0.000000,18.351414
26/11/2020,02:59:04,19.350235,17.000000,0.000000,0.000000,100.000000,550.382202,7.600000,7.600000,0.000000,0.000000,18.326286
26/11/2020,03:00:04,19.349232,17.000000,0.000000,0.000000,100.000000,550.607666,7.600000,7.600000,0.000000,0.000000,18.323448
26/11/2020,03:01:04,19.349709,17.000000,0.000000,0.000000,100.000000,549.361389,7.600000,7.600000,0.000000,0.000000,18.334179
26/11/2020,03:02:04,19.377476,17.000000,0.000000,0.000000,100.000000,558.598389,7.600000,7.600000,0.000000,0.000000,18.287266
26/11/2020,03:03:04,19.374823,17.000000,0.000000,0.000000,100.000000,550.795044,7.600000,7.600000,0.000000,0.000000,18.347187
26/11/2020,03:04:04,19.376543,17.000000,0.000000,0.000000,100.000000,547.820129,7.600000,7.600000,0.000000,0.000000,18.373413
26/11/2020,03:05:04,19.378498,17.000000,0.000000,0.000000,100.000000,548.196045,7.600000,7.600000,0.000000,0.000000,18.372236
26/11/2020,03:06:04,19.381166,17.000000,0.000000,0.000000,100.000000,540.041260,7.600000,7.600000,0.000000,0.000000,18.442068
26/11/2020,03:07:04,19.381897,17.000000,0.000000,0.000000,100.000000,547.052917,7.600000,7.600000,0.000000,0.000000,18.374004
26/11/2020,03:08:04,19.382389,17.000000,0.000000,0.000000,100.000000,553.750793,7.600000,7.600000,0.000000,0.000000,18.330280
26/11/2020,03:09:05,19.378164,17.000000,0.000000,0.000000,100.000000,558.396973,7.600000,7.600000,0.000000,0.000000,18.287827
26/11/2020,03:10:05,19.372755,17.000000,0.000000,0.000000,100.000000,558.086731,7.600000,7.600000,0.000000,0.000000,18.285053
26/11/2020,03:11:05,19.372341,17.000000,0.000000,0.000000,100.000000,547.182922,7.600000,7.600000,0.000000,0.000000,18.374552
26/11/2020,03:12:05,19.373266,17.000000,0.000000,0.000000,100.000000,551.211365,7.600000,7.600000,0.000000,0.000000,18.342241
26/11/2020,03:13:05,19.372816,17.000000,0.000000,0.000000,100.000000,556.413940,7.600000,7.600000,0.000000,0.000000,18.302025
26/11/2020,03:14:04,19.374487,17.000000,0.000000,0.000000,100.000000,544.162109,7.600000,7.600000,0.000000,0.000000,18.401525
26/11/2020,03:15:04,19.378565,17.000000,0.000000,0.000000,100.000000,542.466797,7.600000,7.600000,0.000000,0.000000,18.419506
26/11/2020,03:16:05,19.381742,17.000000,0.000000,0.000000,100.000000,545.355530,7.600000,7.600000,0.000000,0.000000,18.398819
26/11/2020,03:17:05,19.380011,17.000000,0.000000,0.000000,100.000000,551.562317,7.600000,7.600000,0.000000,0.000000,18.345959
26/11/2020,03:18:05,19.381903,17.000000,0.000000,0.000000,100.000000,545.887329,7.600000,7.600000,0.000000,0.000000,18.394611
26/11/2020,03:19:05,19.379982,17.000000,0.000000,0.000000,100.000000,555.497742,7.600000,7.600000,0.000000,0.000000,18.303711
26/11/2020,03:20:05,19.377584,17.000000,0.000000,0.000000,100.000000,552.544678,7.600000,7.600000,0.000000,0.000000,18.335480
26/11/2020,03:21:05,19.378145,17.000000,0.000000,0.000000,100.000000,550.294128,7.600000,7.600000,0.000000,0.000000,18.354589
26/11/2020,03:22:05,19.381378,17.000000,0.000000,0.000000,100.000000,546.479675,7.600000,7.600000,0.000000,0.000000,18.389210
26/11/2020,03:23:05,19.380234,17.000000,0.000000,0.000000,100.000000,555.592163,7.600000,7.600000,0.000000,0.000000,18.312977
26/11/2020,03:24:05,19.378086,17.000000,0.000000,0.000000,100.000000,554.523071,7.600000,7.600000,0.000000,0.000000,18.319691
26/11/2020,03:25:05,19.376678,17.000000,0.000000,0.000000,100.000000,551.492859,7.600000,7.600000,0.000000,0.000000,18.332891
26/11/2020,03:26:05,19.370741,17.000000,0.000000,0.000000,100.000000,562.162781,7.600000,7.600000,0.000000,0.000000,18.249500
26/11/2020,03:27:05,19.368042,17.000000,0.000000,0.000000,100.000000,552.333679,7.600000,7.600000,0.000000,0.000000,18.327869
26/11/2020,03:28:05,19.368944,17.000000,0.000000,0.000000,100.000000,550.201416,7.600000,7.600000,0.000000,0.000000,18.346323
26/11/2020,03:29:05,19.372021,17.000000,0.000000,0.000000,100.000000,549.052856,7.600000,7.600000,0.000000,0.000000,18.358812
26/11/2020,03:30:05,19.371920,17.000000,0.000000,0.000000,100.000000,549.467712,7.600000,7.600000,0.000000,0.000000,18.355268
26/11/2020,03:31:05,19.369806,17.000000,0.000000,0.000000,100.000000,556.978699,7.600000,7.600000,0.000000,0.000000,18.286009
26/11/2020,03:32:05,19.397812,17.000000,0.000000,0.000000,100.000000,557.425598,7.600000,7.600000,0.000000,0.000000,18.315308
26/11/2020,03:33:05,19.395592,17.000000,0.000000,0.000000,100.000000,558.234131,7.600000,7.600000,0.000000,0.000000,18.306444
26/11/2020,03:34:05,19.394463,17.000000,0.000000,0.000000,100.000000,555.131775,7.600000,7.600000,0.000000,0.000000,18.330889
26/11/2020,03:35:05,19.396645,17.000000,0.000000,0.000000,100.000000,554.512146,7.600000,7.600000,0.000000,0.000000,18.338137
26/11/2020,03:36:05,19.397520,17.000000,0.000000,0.000000,100.000000,555.366699,7.600000,7.600000,0.000000,0.000000,18.338869
26/11/2020,03:37:05,19.396364,17.000000,0.000000,0.000000,100.000000,557.753052,7.600000,7.600000,0.000000,0.000000,18.311159
26/11/2020,03:38:05,19.397474,17.000000,0.000000,0.000000,100.000000,552.915710,7.600000,7.600000,0.000000,0.000000,18.352133
26/11/2020,03:39:05,19.396721,17.000000,0.000000,0.000000,100.000000,558.316528,7.600000,7.600000,0.000000,0.000000,18.306845
26/11/2020,03:40:05,19.394205,17.000000,0.000000,0.000000,100.000000,565.619324,7.600000,7.600000,0.000000,0.000000,18.244200
26/11/2020,03:41:05,19.392466,17.000000,0.000000,0.000000,100.000000,555.186584,7.600000,7.600000,0.000000,0.000000,18.328459
26/11/2020,03:42:05,19.392500,17.000000,0.000000,0.000000,100.000000,556.205322,7.600000,7.600000,0.000000,0.000000,18.329895
26/11/2020,03:43:05,19.393621,17.000000,0.000000,0.000000,100.000000,552.943665,7.600000,7.600000,0.000000,0.000000,18.348089
26/11/2020,03:44:05,19.396307,17.000000,0.000000,0.000000,100.000000,551.952332,7.600000,7.600000,0.000000,0.000000,18.358921
26/11/2020,03:45:05,19.395187,17.000000,0.000000,0.000000,100.000000,554.031189,7.600000,7.600000,0.000000,0.000000,18.340672
26/11/2020,03:46:05,19.396166,17.000000,0.000000,0.000000,100.000000,550.387512,7.600000,7.600000,0.000000,0.000000,18.371679
26/11/2020,03:47:05,19.397102,17.000000,0.000000,0.000000,100.000000,554.215088,7.600000,7.600000,0.000000,0.000000,18.341047
26/11/2020,03:48:05,19.395081,17.000000,0.000000,0.000000,100.000000,553.842102,7.600000,7.600000,0.000000,0.000000,18.342838
26/11/2020,03:49:05,19.396671,17.000000,0.000000,0.000000,100.000000,552.642090,7.600000,7.600000,0.000000,0.000000,18.353588
26/11/2020,03:50:05,19.394327,17.000000,0.000000,0.000000,100.000000,558.506409,7.600000,7.600000,0.000000,0.000000,18.302952
26/11/2020,03:51:05,19.396517,17.000000,0.000000,0.000000,100.000000,548.948059,7.600000,7.600000,0.000000,0.000000,18.383884
26/11/2020,03:52:05,19.397711,17.000000,0.000000,0.000000,100.000000,554.530701,7.600000,7.600000,0.000000,0.000000,18.339043
26/11/2020,03:53:05,19.395023,17.000000,0.000000,0.000000,100.000000,558.353821,7.600000,7.600000,0.000000,0.000000,18.298040
26/11/2020,03:54:05,19.391811,17.000000,0.000000,0.000000,100.000000,566.987854,7.600000,7.600000,0.000000,0.000000,18.237110
26/11/2020,03:57:06,19.382277,17.000000,0.000000,0.000000,100.000000,557.947144,7.600000,7.600000,0.000000,0.000000,18.295708
26/11/2020,03:58:06,19.386509,17.000000,0.000000,0.000000,100.000000,547.562866,7.600000,7.600000,0.000000,0.000000,18.385452
26/11/2020,03:59:06,19.390820,17.000000,0.000000,0.000000,100.000000,552.126892,7.600000,7.600000,0.000000,0.000000,18.352066
26/11/2020,04:00:06,19.394251,17.000000,0.000000,0.000000,100.000000,550.742493,7.600000,7.400000,0.000000,0.000000,18.366865
26/11/2020,04:01:06,19.395399,17.000000,0.000000,0.000000,100.000000,549.143982,7.400000,7.400000,0.000000,0.000000,18.397530
26/11/2020,04:02:06,19.428328,17.000000,0.000000,0.000000,100.000000,548.732910,7.400000,7.400000,0.000000,0.000000,18.435181
26/11/2020,04:03:06,19.429319,17.000000,0.000000,0.000000,100.000000,553.915833,7.400000,7.400000,0.000000,0.000000,18.392956
26/11/2020,04:04:06,19.428308,17.000000,0.000000,0.000000,100.000000,555.693420,7.400000,7.400000,0.000000,0.000000,18.378889
26/11/2020,04:05:06,19.427938,17.000000,0.000000,0.000000,100.000000,552.121704,7.400000,7.400000,0.000000,0.000000,18.408863
26/11/2020,04:06:06,19.426676,17.000000,0.000000,0.000000,100.000000,557.843323,7.400000,7.400000,0.000000,0.000000,18.360886
26/11/2020,04:07:06,19.425251,17.000000,0.000000,0.000000,100.000000,555.916016,7.400000,7.400000,0.000000,0.000000,18.385061
26/11/2020,04:08:06,19.422258,17.000000,0.000000,0.000000,100.000000,558.131042,7.400000,7.400000,0.000000,0.000000,18.354591
26/11/2020,04:09:06,19.420008,17.000000,0.000000,0.000000,100.000000,558.238037,7.400000,7.400000,0.000000,0.000000,18.351564
26/11/2020,04:10:06,19.421824,17.000000,0.000000,0.000000,100.000000,549.368958,7.400000,7.400000,0.000000,0.000000,18.426571
26/11/2020,04:11:06,19.424007,17.000000,0.000000,0.000000,100.000000,547.277588,7.400000,7.400000,0.000000,0.000000,18.445995
26/11/2020,04:12:06,19.425705,17.000000,0.000000,0.000000,100.000000,556.167786,7.400000,7.400000,0.000000,0.000000,18.374323
26/11/2020,04:13:06,19.423775,17.000000,0.000000,0.000000,100.000000,555.573059,7.400000,7.400000,0.000000,0.000000,18.383604
26/11/2020,04:14:06,19.426596,17.000000,0.000000,0.000000,100.000000,544.030640,7.400000,7.400000,0.000000,0.000000,18.475393
26/11/2020,04:15:06,19.430344,17.000000,0.000000,0.000000,100.000000,551.052368,7.400000,7.400000,0.000000,0.000000,18.421137
26/11/2020,04:16:06,19.428484,17.000000,0.000000,0.000000,100.000000,555.477722,7.400000,7.400000,0.000000,0.000000,18.382772
26/11/2020,04:17:06,19.426941,17.000000,0.000000,0.000000,100.000000,557.933960,7.400000,7.400000,0.000000,0.000000,18.356182
26/11/2020,04:18:06,19.423813,17.000000,0.000000,0.000000,100.000000,563.112854,7.400000,7.400000,0.000000,0.000000,18.317919
26/11/2020,04:19:06,19.420229,17.000000,0.000000,0.000000,100.000000,560.056152,7.400000,7.400000,0.000000,0.000000,18.336889
26/11/2020,04:20:06,19.418741,17.000000,0.000000,0.000000,100.000000,562.501526,7.400000,7.400000,0.000000,0.000000,18.315216
26/11/2020,04:21:06,19.417765,17.000000,0.000000,0.000000,100.000000,558.906616,7.400000,7.400000,0.000000,0.000000,18.343924
26/11/2020,04:22:06,19.417343,17.000000,0.000000,0.000000,100.000000,557.308411,7.400000,7.400000,0.000000,0.000000,18.356701
26/11/2020,04:23:07,19.417377,17.000000,0.000000,0.000000,100.000000,556.869568,7.400000,7.400000,0.000000,0.000000,18.360367
26/11/2020,04:24:06,19.419544,17.000000,0.000000,0.000000,100.000000,555.242981,7.400000,7.400000,0.000000,0.000000,18.371656
26/11/2020,04:25:06,19.416807,17.000000,0.000000,0.000000,100.000000,564.855713,7.400000,7.400000,0.000000,0.000000,18.293892
26/11/2020,04:26:07,19.416214,17.000000,0.000000,0.000000,100.000000,552.678467,7.400000,7.400000,0.000000,0.000000,18.393795
26/11/2020,04:27:06,19.417206,17.000000,0.000000,0.000000,100.000000,556.844238,7.400000,7.400000,0.000000,0.000000,18.360376
26/11/2020,04:28:06,19.417570,17.000000,0.000000,0.000000,100.000000,556.973450,7.400000,7.400000,0.000000,0.000000,18.359680
26/11/2020,04:29:07,19.414583,17.000000,0.000000,0.000000,100.000000,564.809326,7.400000,7.400000,0.000000,0.000000,18.292078
26/11/2020,04:30:07,19.413298,17.000000,0.000000,0.000000,100.000000,559.085938,7.400000,7.400000,0.000000,0.000000,18.341629
26/11/2020,04:31:07,19.414206,17.000000,0.000000,0.000000,100.000000,561.394531,7.400000,7.400000,0.000000,0.000000,18.319902
26/11/2020,04:32:07,19.442265,17.000000,0.000000,0.000000,100.000000,560.055908,7.400000,7.400000,0.000000,0.000000,18.358683
26/11/2020,04:33:07,19.441113,17.000000,0.000000,0.000000,100.000000,565.668457,7.400000,7.400000,0.000000,0.000000,18.311245
26/11/2020,04:34:07,19.439074,17.000000,0.000000,0.000000,100.000000,561.171021,7.400000,7.400000,0.000000,0.000000,18.346361
26/11/2020,04:35:07,19.440544,17.000000,0.000000,0.000000,100.000000,561.464355,7.400000,7.400000,0.000000,0.000000,18.337122
26/11/2020,04:36:07,19.439606,17.000000,0.000000,0.000000,100.000000,562.338989,7.400000,7.400000,0.000000,0.000000,18.337223
26/11/2020,04:37:07,19.440451,17.000000,0.000000,0.000000,100.000000,560.188232,7.400000,7.400000,0.000000,0.000000,18.355804
26/11/2020,04:38:07,19.441257,17.000000,0.000000,0.000000,100.000000,556.040405,7.400000,7.400000,0.000000,0.000000,18.390833
26/11/2020,04:39:07,19.442629,17.000000,0.000000,0.000000,100.000000,553.425415,7.400000,7.400000,0.000000,0.000000,18.413769
26/11/2020,04:40:07,19.446354,17.000000,0.000000,0.000000,100.000000,548.128906,7.400000,7.400000,0.000000,0.000000,18.461142
26/11/2020,04:41:07,19.448219,17.000000,0.000000,0.000000,100.000000,554.541260,7.400000,7.400000,0.000000,0.000000,18.399096
26/11/2020,04:42:07,19.447908,17.000000,0.000000,0.000000,100.000000,554.479797,7.400000,7.400000,0.000000,0.000000,18.410267
26/11/2020,04:43:07,19.446957,17.000000,0.000000,0.000000,100.000000,553.158813,7.400000,7.400000,0.000000,0.000000,18.420225
26/11/2020,04:44:07,19.448643,17.000000,0.000000,0.000000,100.000000,551.726196,7.400000,7.400000,0.000000,0.000000,18.433708
26/11/2020,04:45:07,19.448181,17.000000,0.000000,0.000000,100.000000,562.247559,7.400000,7.400000,0.000000,0.000000,18.346432
26/11/2020,04:46:07,19.443048,17.000000,0.000000,0.000000,100.000000,567.137634,7.400000,7.400000,0.000000,0.000000,18.292583
26/11/2020,04:47:07,19.438457,17.000000,0.000000,0.000000,100.000000,568.672302,7.400000,7.400000,0.000000,0.000000,18.289162
26/11/2020,04:48:07,19.435688,17.000000,0.000000,0.000000,100.000000,562.305359,7.400000,7.400000,0.000000,0.000000,18.333637
26/11/2020,04:49:07,19.435169,17.000000,0.000000,0.000000,100.000000,558.951538,7.400000,7.400000,0.000000,0.000000,18.360830
26/11/2020,04:50:07,19.436102,17.000000,0.000000,0.000000,100.000000,566.773926,7.400000,7.400000,0.000000,0.000000,18.297192
26/11/2020,04:51:07,19.435230,17.000000,0.000000,0.000000,100.000000,557.339661,7.400000,7.400000,0.000000,0.000000,18.374172
26/11/2020,04:52:07,19.435471,17.000000,0.000000,0.000000,100.000000,562.726379,7.400000,7.400000,0.000000,0.000000,18.335321
26/11/2020,04:53:07,19.436581,17.000000,0.000000,0.000000,100.000000,561.632935,7.400000,7.400000,0.000000,0.000000,18.340096
26/11/2020,04:54:07,19.437172,17.000000,0.000000,0.000000,100.000000,557.548889,7.400000,7.400000,0.000000,0.000000,18.374384
26/11/2020,04:55:07,19.436604,17.000000,0.000000,0.000000,100.000000,566.276123,7.400000,7.400000,0.000000,0.000000,18.301786
26/11/2020,04:56:07,19.436438,17.000000,0.000000,0.000000,100.000000,558.625977,7.400000,7.400000,0.000000,0.000000,18.364767
26/11/2020,04:57:07,19.436985,17.000000,0.000000,0.000000,100.000000,561.888489,7.400000,7.400000,0.000000,0.000000,18.338381
26/11/2020,04:58:07,19.434486,17.000000,0.000000,0.000000,100.000000,561.814331,7.400000,7.400000,0.000000,0.000000,18.331360
26/11/2020,04:59:07,19.434315,17.000000,0.000000,0.000000,100.000000,560.149292,7.400000,7.400000,0.000000,0.000000,18.350096
26/11/2020,05:00:07,19.437187,17.000000,0.000000,0.000000,100.000000,556.075562,7.400000,7.400000,0.000000,0.000000,18.386539
26/11/2020,05:01:07,19.436974,17.000000,0.000000,0.000000,100.000000,561.308472,7.400000,7.400000,0.000000,0.000000,18.343147
26/11/2020,05:02:07,19.468479,17.000000,0.000000,0.000000,100.000000,556.815186,7.400000,7.400000,0.000000,0.000000,18.411358
26/11/2020,05:03:07,19.467024,17.000000,0.000000,0.000000,100.000000,568.278503,7.400000,7.400000,0.000000,0.000000,18.315346
26/11/2020,05:04:07,19.463100,17.000000,0.000000,0.000000,100.000000,569.445679,7.400000,7.400000,0.000000,0.000000,18.299652
26/11/2020,05:05:07,19.460146,17.000000,0.000000,0.000000,100.000000,565.159424,7.400000,7.400000,0.000000,0.000000,18.334307
26/11/2020,05:06:07,19.461962,17.000000,0.000000,0.000000,100.000000,562.236816,7.400000,7.400000,0.000000,0.000000,18.360207
26/11/2020,05:07:07,19.463013,17.000000,0.000000,0.000000,100.000000,558.814941,7.400000,7.400000,0.000000,0.000000,18.389484
26/11/2020,05:08:07,19.466513,17.000000,0.000000,0.000000,100.000000,559.533386,7.400000,7.400000,0.000000,0.000000,18.386995
26/11/2020,05:09:07,19.466631,17.000000,0.000000,0.000000,100.000000,563.491760,7.400000,7.400000,0.000000,0.000000,18.354450
26/11/2020,05:10:07,19.466688,17.000000,0.000000,0.000000,100.000000,562.832581,7.400000,7.400000,0.000000,0.000000,18.360296
26/11/2020,05:11:07,19.467478,17.000000,0.000000,0.000000,100.000000,555.321960,7.400000,7.400000,0.000000,0.000000,18.422720
26/11/2020,05:12:07,19.470968,17.000000,0.000000,0.000000,100.000000,550.450073,7.400000,7.400000,0.000000,0.000000,18.466335
26/11/2020,05:13:07,19.473419,17.000000,0.000000,0.000000,100.000000,558.690308,7.400000,7.400000,0.000000,0.000000,18.400768
26/11/2020,05:14:07,19.471130,17.000000,0.000000,0.000000,100.000000,559.604309,7.400000,7.400000,0.000000,0.000000,18.390978
26/11/2020,05:15:07,19.467951,17.000000,0.000000,0.000000,100.000000,566.906494,7.400000,7.400000,0.000000,0.000000,18.332966
26/11/2020,05:16:07,19.464407,17.000000,0.000000,0.000000,100.000000,570.636108,7.400000,7.400000,0.000000,0.000000,18.296551
26/11/2020,05:17:07,19.460495,17.000000,0.000000,0.000000,100.000000,563.029419,7.400000,7.400000,0.000000,0.000000,18.352222
26/11/2020,05:18:07,19.460011,17.000000,0.000000,0.000000,100.000000,563.053833,7.400000,7.400000,0.000000,0.000000,18.351534
26/11/2020,05:19:07,19.459839,17.000000,0.000000,0.000000,100.000000,564.739502,7.400000,7.400000,0.000000,0.000000,18.337463
26/11/2020,05:20:07,19.459505,17.000000,0.000000,0.000000,100.000000,568.460938,7.400000,7.400000,0.000000,0.000000,18.306438
26/11/2020,05:21:07,19.459698,17.000000,0.000000,0.000000,100.000000,563.748230,7.400000,7.400000,0.000000,0.000000,18.340998
26/11/2020,05:22:07,19.460400,17.000000,0.000000,0.000000,100.000000,560.630737,7.400000,7.400000,0.000000,0.000000,18.371918
26/11/2020,05:23:07,19.462223,17.000000,0.000000,0.000000,100.000000,555.783142,7.400000,7.400000,0.000000,0.000000,18.413717
26/11/2020,05:24:07,19.464758,17.000000,0.000000,0.000000,100.000000,559.303467,7.400000,7.400000,0.000000,0.000000,18.387159
26/11/2020,05:25:07,19.465986,17.000000,0.000000,0.000000,100.000000,558.703369,7.400000,7.400000,0.000000,0.000000,18.393322
26/11/2020,05:26:07,19.464781,17.000000,0.000000,0.000000,100.000000,561.927917,7.400000,7.400000,0.000000,0.000000,18.365524
26/11/2020,05:27:07,19.462687,17.000000,0.000000,0.000000,100.000000,565.255859,7.400000,7.400000,0.000000,0.000000,18.340614
26/11/2020,05:28:07,19.461771,17.000000,0.000000,0.000000,100.000000,565.683899,7.400000,7.400000,0.000000,0.000000,18.331585
26/11/2020,05:29:07,19.461712,17.000000,0.000000,0.000000,100.000000,563.357910,7.400000,7.400000,0.000000,0.000000,18.350710
26/11/2020,05:30:07,19.464067,17.000000,0.000000,0.000000,100.000000,555.081177,7.400000,7.400000,0.000000,0.000000,18.421335
26/11/2020,05:31:07,19.468683,17.000000,0.000000,0.000000,100.000000,554.842773,7.400000,7.400000,0.000000,0.000000,18.427837
26/11/2020,05:32:07,19.498680,17.000000,0.000000,0.000000,100.000000,561.539307,7.400000,7.400000,0.000000,0.000000,18.402258
26/11/2020,05:33:07,19.495737,17.000000,0.000000,0.000000,100.000000,567.297607,7.400000,7.400000,0.000000,0.000000,18.361284
26/11/2020,05:34:07,19.491056,17.000000,0.000000,0.000000,100.000000,574.292114,7.400000,7.400000,0.000000,0.000000,18.289522
26/11/2020,05:35:07,19.488848,17.000000,0.000000,0.000000,100.000000,561.980042,7.400000,7.400000,0.000000,0.000000,18.388947
26/11/2020,05:36:07,19.487497,17.000000,0.000000,0.000000,100.000000,570.006897,7.400000,7.400000,0.000000,0.000000,18.321375
26/11/2020,05:37:07,19.488020,17.000000,0.000000,0.000000,100.000000,564.489929,7.400000,7.400000,0.000000,0.000000,18.367434
26/11/2020,05:38:07,19.485373,17.000000,0.000000,0.000000,100.000000,569.027649,7.400000,7.400000,0.000000,0.000000,18.327356
26/11/2020,05:39:07,19.483955,17.000000,0.000000,0.000000,100.000000,573.140625,7.400000,7.400000,0.000000,0.000000,18.289942
26/11/2020,05:40:07,19.481150,17.000000,0.000000,0.000000,100.000000,568.979004,7.400000,7.400000,0.000000,0.000000,18.323586
26/11/2020,05:41:07,19.480177,17.000000,0.000000,0.000000,100.000000,568.722900,7.400000,7.400000,0.000000,0.000000,18.324755
26/11/2020,05:42:07,19.479401,17.000000,0.000000,0.000000,100.000000,573.100037,7.400000,7.400000,0.000000,0.000000,18.287884
26/11/2020,05:43:07,19.478403,17.000000,0.000000,0.000000,100.000000,569.583252,7.400000,7.400000,0.000000,0.000000,18.315907
26/11/2020,05:44:07,19.477470,17.000000,0.000000,0.000000,100.000000,568.852295,7.400000,7.400000,0.000000,0.000000,18.325165
26/11/2020,05:45:07,19.475676,17.000000,0.000000,0.000000,100.000000,569.940857,7.400000,7.400000,0.000000,0.000000,18.310274
26/11/2020,05:46:07,19.476688,17.000000,0.000000,0.000000,100.000000,568.145081,7.400000,7.400000,0.000000,0.000000,18.326094
26/11/2020,05:47:07,19.479061,17.000000,0.000000,0.000000,100.000000,569.696533,7.400000,7.400000,0.000000,0.000000,18.315632
26/11/2020,05:48:07,19.481319,17.000000,0.000000,0.000000,100.000000,564.856140,7.400000,7.400000,0.000000,0.000000,18.357775
26/11/2020,05:49:07,19.483334,17.000000,0.000000,0.000000,100.000000,565.536011,7.400000,7.400000,0.000000,0.000000,18.354141
26/11/2020,05:50:07,19.487038,17.000000,0.000000,0.000000,100.000000,557.923218,7.400000,7.400000,0.000000,0.000000,18.414093
26/11/2020,05:51:07,19.490562,17.000000,0.000000,0.000000,100.000000,560.011658,7.400000,7.400000,0.000000,0.000000,18.406862
26/11/2020,05:52:07,19.492899,17.000000,0.000000,0.000000,100.000000,563.010437,7.400000,7.400000,0.000000,0.000000,18.384432
26/11/2020,05:53:07,19.492113,17.000000,0.000000,0.000000,100.000000,566.299377,7.400000,7.400000,0.000000,0.000000,18.356499
26/11/2020,05:54:07,19.489677,17.000000,0.000000,0.000000,100.000000,572.239502,7.400000,7.400000,0.000000,0.000000,18.305103
26/11/2020,05:55:07,19.486006,17.000000,0.000000,0.000000,100.000000,566.209167,7.400000,7.400000,0.000000,0.000000,18.360777
26/11/2020,05:56:07,19.485424,17.000000,0.000000,0.000000,100.000000,560.796448,7.400000,7.400000,0.000000,0.000000,18.388083
26/11/2020,05:57:07,19.484507,17.000000,0.000000,0.000000,100.000000,570.880798,7.400000,7.400000,0.000000,0.000000,18.311220
26/11/2020,05:58:07,19.483242,17.000000,0.000000,0.000000,100.000000,567.322205,7.400000,7.400000,0.000000,0.000000,18.339348
26/11/2020,05:59:07,19.484203,17.000000,0.000000,0.000000,100.000000,562.287964,7.400000,7.400000,0.000000,0.000000,18.381817
26/11/2020,06:00:07,19.487013,17.000000,0.000000,0.000000,100.000000,559.392029,7.400000,7.300000,0.000000,0.000000,18.408484
26/11/2020,06:01:07,19.488287,17.000000,0.000000,0.000000,100.000000,562.473938,7.300000,7.300000,0.000000,0.000000,18.389776
26/11/2020,06:02:07,19.516693,17.000000,0.000000,0.000000,100.000000,569.697021,7.300000,7.300000,0.000000,0.000000,18.360146
26/11/2020,06:03:07,19.513800,17.000000,0.000000,0.000000,100.000000,569.169861,7.300000,7.300000,0.000000,0.000000,18.363113
26/11/2020,06:04:07,19.512253,17.000000,0.000000,0.000000,100.000000,567.943970,7.300000,7.300000,0.000000,0.000000,18.372509
26/11/2020,06:05:07,19.511496,17.000000,0.000000,0.000000,100.000000,569.017883,7.300000,7.300000,0.000000,0.000000,18.363319
26/11/2020,06:06:07,19.509302,17.000000,0.000000,0.000000,100.000000,567.936096,7.300000,7.300000,0.000000,0.000000,18.370319
26/11/2020,06:07:07,19.508812,17.000000,0.000000,0.000000,100.000000,572.941833,7.300000,7.300000,0.000000,0.000000,18.335491
26/11/2020,06:08:07,19.501904,17.000000,0.000000,0.000000,100.000000,581.909241,7.300000,7.300000,0.000000,0.000000,18.247873
26/11/2020,06:09:07,19.496326,17.000000,0.000000,0.000000,100.000000,575.119873,7.300000,7.300000,0.000000,0.000000,18.298466
26/11/2020,06:10:07,19.496290,17.000000,0.000000,0.000000,100.000000,572.373779,7.300000,7.300000,0.000000,0.000000,18.321125
26/11/2020,06:11:08,19.496780,17.000000,0.000000,0.000000,100.000000,573.953308,7.300000,7.300000,0.000000,0.000000,18.308580
26/11/2020,06:12:08,19.499350,17.000000,0.000000,0.000000,100.000000,565.448608,7.300000,7.300000,0.000000,0.000000,18.381348
26/11/2020,06:13:08,19.505888,17.000000,0.000000,0.000000,100.000000,562.197571,7.300000,7.300000,0.000000,0.000000,18.415762
26/11/2020,06:14:07,19.509108,17.000000,0.000000,0.000000,100.000000,565.868713,7.300000,7.300000,0.000000,0.000000,18.387474
26/11/2020,06:15:07,19.507614,17.000000,0.000000,0.000000,100.000000,570.846008,7.300000,7.300000,0.000000,0.000000,18.344913
26/11/2020,06:16:07,19.507387,17.000000,0.000000,0.000000,100.000000,565.332092,7.300000,7.300000,0.000000,0.000000,18.390213
26/11/2020,06:17:07,19.509706,17.000000,0.000000,0.000000,100.000000,564.865845,7.300000,7.300000,0.000000,0.000000,18.396351
26/11/2020,06:18:07,19.509418,17.000000,0.000000,0.000000,100.000000,576.743469,7.300000,7.300000,0.000000,0.000000,18.301508
26/11/2020,06:19:08,19.507689,17.000000,0.000000,0.000000,100.000000,568.458984,7.300000,7.300000,0.000000,0.000000,18.358215
26/11/2020,06:20:08,19.505358,17.000000,0.000000,0.000000,100.000000,572.551392,7.300000,7.300000,0.000000,0.000000,18.328634
26/11/2020,06:21:08,19.502949,17.000000,0.000000,0.000000,100.000000,577.590759,7.300000,7.300000,0.000000,0.000000,18.284643
26/11/2020,06:22:08,19.499109,17.000000,0.000000,0.000000,100.000000,577.124695,7.300000,7.300000,0.000000,0.000000,18.284693
26/11/2020,06:23:07,19.498930,17.000000,0.000000,0.000000,100.000000,566.775757,7.300000,7.300000,0.000000,0.000000,18.369991
26/11/2020,06:24:07,19.500797,17.000000,0.000000,0.000000,100.000000,569.395691,7.300000,7.300000,0.000000,0.000000,18.359892
26/11/2020,06:25:07,19.501699,17.000000,0.000000,0.000000,100.000000,568.652832,7.300000,7.300000,0.000000,0.000000,18.357199
26/11/2020,06:26:08,19.503191,17.000000,0.000000,0.000000,100.000000,568.528809,7.300000,7.300000,0.000000,0.000000,18.359688
26/11/2020,06:27:08,19.503679,17.000000,0.000000,0.000000,100.000000,568.550781,7.300000,7.300000,0.000000,0.000000,18.359997
26/11/2020,06:28:08,19.503668,17.000000,0.000000,0.000000,100.000000,574.990112,7.300000,7.300000,0.000000,0.000000,18.306831
26/11/2020,06:29:08,19.502508,17.000000,0.000000,0.000000,100.000000,571.580261,7.300000,7.300000,0.000000,0.000000,18.333824
26/11/2020,06:32:09,19.531109,17.000000,0.000000,0.000000,100.000000,571.533875,7.300000,7.300000,0.000000,0.000000,18.362511
26/11/2020,06:33:09,19.531857,17.000000,0.000000,0.000000,100.000000,569.619629,7.300000,7.300000,0.000000,0.000000,18.379049
26/11/2020,06:34:09,19.532887,17.000000,0.000000,0.000000,100.000000,565.903137,7.300000,7.300000,0.000000,0.000000,18.410763
26/11/2020,06:35:09,19.533403,17.000000,0.000000,0.000000,100.000000,568.989746,7.300000,7.300000,0.000000,0.000000,18.385773
26/11/2020,06:36:09,19.532770,17.000000,0.000000,0.000000,100.000000,568.860535,7.300000,7.300000,0.000000,0.000000,18.386230
26/11/2020,06:37:09,19.531824,17.000000,0.000000,0.000000,100.000000,572.540955,7.300000,7.300000,0.000000,0.000000,18.359104
26/11/2020,06:38:09,19.531120,17.000000,0.000000,0.000000,100.000000,570.813110,7.300000,7.300000,0.000000,0.000000,18.368494
26/11/2020,06:39:09,19.530010,17.000000,0.000000,0.000000,100.000000,569.818054,7.300000,7.300000,0.000000,0.000000,18.375589
26/11/2020,06:40:09,19.531868,17.000000,0.000000,0.000000,100.000000,563.153137,7.300000,7.300000,0.000000,0.000000,18.432467
26/11/2020,06:41:09,19.537550,17.000000,0.000000,0.000000,100.000000,558.071411,7.300000,7.300000,0.000000,0.000000,18.480040
26/11/2020,06:42:09,19.539236,17.000000,0.000000,0.000000,100.000000,568.866821,7.300000,7.300000,0.000000,0.000000,18.388945
26/11/2020,06:43:09,19.538557,17.000000,0.000000,0.000000,100.000000,567.983154,7.300000,7.300000,0.000000,0.000000,18.403059
26/11/2020,06:44:09,19.537046,17.000000,0.000000,0.000000,100.000000,569.806763,7.300000,7.300000,0.000000,0.000000,18.382608
26/11/2020,06:45:09,19.536428,17.000000,0.000000,0.000000,100.000000,568.806213,7.300000,7.300000,0.000000,0.000000,18.390268
26/11/2020,06:46:09,19.534834,17.000000,0.000000,0.000000,100.000000,571.054810,7.300000,7.300000,0.000000,0.000000,18.370152
26/11/2020,06:47:09,19.531054,17.000000,0.000000,0.000000,100.000000,574.473511,7.300000,7.300000,0.000000,0.000000,18.338169
26/11/2020,06:48:09,19.528740,17.000000,0.000000,0.000000,100.000000,574.022949,7.300000,7.300000,0.000000,0.000000,18.334850
26/11/2020,06:49:09,19.529650,17.000000,0.000000,0.000000,100.000000,567.453064,7.300000,7.300000,0.000000,0.000000,18.394760
26/11/2020,06:50:09,19.531820,17.000000,0.000000,0.000000,100.000000,569.081177,7.300000,7.300000,0.000000,0.000000,18.383472
26/11/2020,06:51:09,19.530499,17.000000,0.000000,0.000000,100.000000,573.072632,7.300000,7.300000,0.000000,0.000000,18.349192
26/11/2020,06:52:09,19.530031,17.000000,0.000000,0.000000,100.000000,570.853333,7.300000,7.300000,0.000000,0.000000,18.367069
26/11/2020,06:53:09,19.528017,17.000000,0.000000,0.000000,100.000000,575.733093,7.300000,7.300000,0.000000,0.000000,18.324789
26/11/2020,06:54:09,19.527899,17.000000,0.000000,0.000000,100.000000,573.405457,7.300000,7.300000,0.000000,0.000000,18.355267
26/11/2020,06:55:09,19.528694,17.000000,0.000000,0.000000,100.000000,577.285706,7.300000,7.300000,0.000000,0.000000,18.312651
26/11/2020,06:56:09,19.525532,17.000000,0.000000,0.000000,100.000000,578.975037,7.300000,7.300000,0.000000,0.000000,18.295588
26/11/2020,06:57:09,19.523951,17.000000,0.000000,0.000000,100.000000,572.145447,7.300000,7.300000,0.000000,0.000000,18.350407
26/11/2020,06:58:09,19.525618,17.000000,0.000000,0.000000,100.000000,574.117249,7.300000,7.300000,0.000000,0.000000,18.335766
26/11/2020,06:59:09,19.524691,17.000000,0.000000,0.000000,100.000000,573.117432,7.300000,7.300000,0.000000,0.000000,18.343122
26/11/2020,07:00:09,19.527416,17.000000,0.000000,0.000000,100.000000,566.320190,7.300000,7.100000,0.000000,0.000000,18.395994
26/11/2020,07:01:09,19.527853,17.000000,0.000000,0.000000,100.000000,571.884277,7.100000,7.100000,0.000000,0.000000,18.365948
26/11/2020,07:02:09,19.551561,17.000000,0.000000,0.000000,100.000000,575.309204,7.100000,7.100000,0.000000,0.000000,18.366369
26/11/2020,07:03:09,19.550930,17.000000,0.000000,0.000000,100.000000,570.582092,7.100000,7.100000,0.000000,0.000000,18.407667
26/11/2020,07:04:09,19.550529,17.000000,0.000000,0.000000,100.000000,566.972412,7.100000,7.100000,0.000000,0.000000,18.438679
26/11/2020,07:05:09,19.551729,17.000000,0.000000,0.000000,100.000000,575.478455,7.100000,7.100000,0.000000,0.000000,18.370420
26/11/2020,07:06:09,19.550528,17.000000,0.000000,0.000000,100.000000,574.462524,7.100000,7.100000,0.000000,0.000000,18.372278
26/11/2020,07:07:09,19.552162,17.000000,0.000000,0.000000,100.000000,569.809692,7.100000,7.100000,0.000000,0.000000,18.418425
26/11/2020,07:08:09,19.554213,17.000000,0.000000,0.000000,100.000000,566.043823,7.100000,7.100000,0.000000,0.000000,18.451706
26/11/2020,07:09:09,19.554958,17.000000,0.000000,0.000000,100.000000,573.983276,7.100000,7.100000,0.000000,0.000000,18.386896
26/11/2020,07:10:09,19.552235,17.000000,0.000000,0.000000,100.000000,575.718872,7.100000,7.100000,0.000000,0.000000,18.369913
26/11/2020,07:11:09,19.551037,17.000000,0.000000,0.000000,100.000000,571.977234,7.100000,7.100000,0.000000,0.000000,18.404520
26/11/2020,07:12:09,19.554285,17.000000,0.000000,0.000000,100.000000,568.380920,7.100000,7.100000,0.000000,0.000000,18.432648
26/11/2020,07:13:09,19.553928,17.000000,0.000000,0.000000,100.000000,576.187866,7.100000,7.100000,0.000000,0.000000,18.367739
26/11/2020,07:14:09,19.552944,17.000000,0.000000,0.000000,100.000000,567.648499,7.100000,7.100000,0.000000,0.000000,18.437372
26/11/2020,07:15:09,19.556950,17.000000,0.000000,0.000000,100.000000,561.651245,7.100000,7.100000,0.000000,0.000000,18.490913
26/11/2020,07:16:09,19.562134,17.000000,0.000000,0.000000,100.000000,562.114807,7.100000,7.100000,0.000000,0.000000,18.492188
26/11/2020,07:17:09,19.563208,17.000000,0.000000,0.000000,100.000000,570.555054,7.100000,7.100000,0.000000,0.000000,18.416624
26/11/2020,07:18:09,19.561243,17.000000,0.000000,0.000000,100.000000,568.083130,7.100000,7.100000,0.000000,0.000000,18.441975
26/11/2020,07:19:09,19.559181,17.000000,0.000000,0.000000,100.000000,573.746399,7.100000,7.100000,0.000000,0.000000,18.393108
26/11/2020,07:20:09,19.553339,17.000000,0.000000,0.000000,100.000000,578.026550,7.100000,7.100000,0.000000,0.000000,18.351984
26/11/2020,07:21:09,19.550608,17.000000,0.000000,0.000000,100.000000,580.011230,7.100000,7.100000,0.000000,0.000000,18.332884
26/11/2020,07:22:09,19.545898,17.000000,0.000000,0.000000,100.000000,576.297852,7.100000,7.100000,0.000000,0.000000,18.354378
26/11/2020,07:23:09,19.548429,17.000000,0.000000,0.000000,100.000000,562.511047,7.100000,7.100000,0.000000,0.000000,18.467850
26/11/2020,07:24:09,19.552038,17.000000,0.000000,0.000000,100.000000,568.207214,7.100000,7.100000,0.000000,0.000000,18.431852
