Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Outside Temperature External,Current Solar Power,Solar Power External,Supply Air Temp
26/11/2020,07:25:09,19.552711,17.000000,0.000000,0.000000,100.000000,573.778442,7.100000,7.100000,0.000000,0.000000,18.386446
26/11/2020,07:26:09,19.552879,17.000000,0.000000,0.000000,100.000000,568.451416,7.100000,7.100000,0.000000,0.000000,18.430664
26/11/2020,07:27:09,19.556389,17.000000,0.000000,0.000000,100.000000,565.712708,7.100000,7.100000,0.000000,0.000000,18.456791
26/11/2020,07:28:09,19.557991,17.000000,0.000000,0.000000,100.000000,572.743164,7.100000,7.100000,0.000000,0.000000,18.392160
26/11/2020,07:29:09,19.554573,17.000000,0.000000,0.000000,100.000000,575.586243,7.100000,7.100000,0.000000,0.000000,18.373384
26/11/2020,07:30:09,19.551468,17.000000,0.000000,0.000000,100.000000,578.766235,7.100000,7.100000,0.000000,0.000000,18.344027
26/11/2020,07:31:09,19.546566,17.000000,0.000000,0.000000,100.000000,584.000732,7.100000,7.100000,0.000000,0.000000,18.295914
26/11/2020,07:32:09,19.565971,17.000000,0.000000,0.000000,100.000000,577.165894,7.100000,7.100000,0.000000,0.000000,18.371668
26/11/2020,07:33:09,19.566675,17.000000,0.000000,0.000000,100.000000,569.535278,7.100000,7.100000,0.000000,0.000000,18.435432
26/11/2020,07:34:09,19.567245,17.000000,0.000000,0.000000,100.000000,576.862244,7.100000,7.100000,0.000000,0.000000,18.380138
26/11/2020,07:35:09,19.563543,17.000000,0.000000,0.000000,100.000000,581.059143,7.100000,7.100000,0.000000,0.000000,18.337070
26/11/2020,07:36:09,19.561329,17.000000,0.000000,0.000000,100.000000,581.362305,7.100000,7.100000,0.000000,0.000000,18.332399
26/11/2020,07:37:09,19.560835,17.000000,0.000000,0.000000,100.000000,576.489868,7.100000,7.100000,0.000000,0.000000,18.372162
26/11/2020,07:38:10,19.564573,17.000000,0.000000,0.000000,100.000000,569.710938,7.100000,7.100000,0.000000,0.000000,18.431887
26/11/2020,07:39:10,19.567820,17.000000,0.000000,0.000000,100.000000,570.779724,7.100000,7.100000,0.000000,0.000000,18.426270
26/11/2020,07:40:10,19.569132,17.000000,0.000000,0.000000,100.000000,573.747742,7.100000,7.100000,0.000000,0.000000,18.411407
26/11/2020,07:41:09,19.570330,17.000000,0.000000,0.000000,100.000000,568.165771,7.100000,7.100000,0.000000,0.000000,18.450329
26/11/2020,07:42:10,19.572084,17.000000,0.000000,0.000000,100.000000,570.061707,7.100000,7.100000,0.000000,0.000000,18.436398
26/11/2020,07:43:09,19.570415,17.000000,0.000000,0.000000,100.000000,579.078491,7.100000,7.100000,0.000000,0.000000,18.360209
26/11/2020,07:44:09,19.569557,17.000000,0.000000,0.000000,100.000000,573.460938,7.100000,7.100000,0.000000,0.000000,18.405807
26/11/2020,07:45:09,19.570768,17.000000,0.000000,0.000000,100.000000,570.081543,7.100000,7.100000,0.000000,0.000000,18.439690
26/11/2020,07:46:10,19.571507,17.000000,0.000000,0.000000,100.000000,576.257996,7.100000,7.100000,0.000000,0.000000,18.384600
26/11/2020,07:47:10,19.568724,17.000000,0.000000,0.000000,100.000000,579.448853,7.100000,7.100000,0.000000,0.000000,18.355495
26/11/2020,07:48:10,19.568060,17.000000,0.000000,0.000000,100.000000,572.128845,7.100000,7.100000,0.000000,0.000000,18.415354
26/11/2020,07:49:10,19.567631,17.000000,0.000000,0.000000,100.000000,573.584412,7.100000,7.100000,0.000000,0.000000,18.402895
26/11/2020,07:50:10,19.565681,17.000000,0.000000,0.000000,100.000000,577.274353,7.100000,7.100000,0.000000,0.000000,18.370462
26/11/2020,07:51:10,19.564993,17.000000,0.000000,0.000000,100.000000,575.158203,7.100000,7.100000,0.000000,0.000000,18.397968
26/11/2020,07:52:10,19.563763,17.000000,0.000000,0.000000,100.000000,582.395813,7.100000,7.100000,0.000000,0.000000,18.325922
26/11/2020,07:53:10,19.560015,17.000000,0.000000,0.000000,100.000000,584.884338,7.100000,7.100000,0.000000,0.000000,18.301973
26/11/2020,07:54:10,19.557371,17.000000,0.000000,0.000000,100.000000,584.092957,7.100000,7.100000,0.000000,0.000000,18.305916
26/11/2020,07:55:10,19.557270,17.000000,0.000000,0.000000,100.000000,579.476196,7.100000,7.100000,0.000000,0.000000,18.343981
26/11/2020,07:56:10,19.558859,17.000000,0.000000,0.000000,100.000000,576.656372,7.100000,7.100000,0.000000,0.000000,18.368845
26/11/2020,07:57:10,19.560987,17.000000,0.000000,0.000000,100.000000,576.041931,7.100000,7.100000,0.000000,0.000000,18.377800
26/11/2020,07:58:10,19.561844,17.000000,0.000000,0.000000,100.000000,577.536560,7.100000,7.100000,0.000000,0.000000,18.368349
26/11/2020,07:59:10,19.562607,17.000000,0.000000,0.000000,100.000000,577.430542,7.100000,7.100000,0.000000,0.000000,18.366146
26/11/2020,08:00:10,19.564922,21.000000,0.000000,0.000000,35.823311,569.575562,7.100000,7.000000,0.000000,0.000000,18.441210
26/11/2020,08:01:10,19.875444,21.000000,24.479965,212.809174,0.000000,0.000000,7.000000,7.000000,0.000000,0.000000,18.405426
26/11/2020,08:02:10,20.148695,21.000000,27.425886,230.903778,0.000000,0.000000,7.000000,7.000000,0.000000,0.000000,18.399387
26/11/2020,08:03:10,20.542807,21.000000,0.000000,0.000000,0.000000,0.000000,7.000000,7.000000,0.000000,0.000000,18.350712
26/11/2020,08:04:10,20.868265,21.000000,0.000000,0.000000,0.000000,0.000000,7.000000,7.000000,0.000000,0.000000,18.347916
26/11/2020,08:05:10,21.144859,21.000000,0.000000,0.000000,0.000000,0.000000,7.000000,7.000000,0.000000,0.000000,18.328415
26/11/2020,08:06:10,21.382742,21.000000,0.000000,0.000000,0.000000,0.000000,7.000000,7.000000,0.000000,0.000000,18.370991
26/11/2020,08:07:10,21.552469,21.000000,0.000000,0.000000,22.004725,179.665405,7.000000,7.000000,0.000000,0.000000,18.375841
26/11/2020,08:08:10,21.635508,21.000000,0.000000,0.000000,27.293474,227.290466,7.000000,7.000000,0.000000,0.000000,18.323406
26/11/2020,08:09:10,21.698807,21.000000,0.000000,0.000000,32.850510,273.104218,7.000000,7.000000,0.000000,0.000000,18.397579
26/11/2020,08:10:10,21.746004,21.000000,0.000000,0.000000,38.593830,321.600586,7.000000,7.000000,0.000000,0.000000,18.428106
26/11/2020,08:13:11,21.807026,21.000000,0.000000,0.000000,56.123661,476.903900,7.000000,7.000000,0.000000,0.000000,18.357025
26/11/2020,08:14:11,21.810011,21.000000,0.000000,0.000000,61.845139,521.110229,7.000000,7.000000,0.000000,0.000000,18.413996
26/11/2020,08:15:11,21.806841,21.000000,0.000000,0.000000,67.470474,569.851990,7.000000,7.000000,0.000000,0.000000,18.394295
26/11/2020,08:16:12,21.796984,21.000000,0.000000,0.000000,72.937096,617.664246,7.000000,7.000000,0.000000,0.000000,18.365839
26/11/2020,08:17:12,21.781075,21.000000,0.000000,0.000000,78.202629,662.737732,7.000000,7.000000,0.000000,0.000000,18.344896
26/11/2020,08:18:11,21.763638,21.000000,0.000000,0.000000,83.395050,700.810486,7.000000,7.000000,0.000000,0.000000,18.386362
26/11/2020,08:19:11,21.748329,21.000000,0.000000,0.000000,88.312767,735.130554,7.000000,7.000000,0.000000,0.000000,18.444155
26/11/2020,08:20:11,21.730690,21.000000,0.000000,0.000000,93.155602,776.689392,7.000000,7.000000,0.000000,0.000000,18.408134
26/11/2020,08:21:11,21.709084,21.000000,0.000000,0.000000,97.775673,816.421814,7.000000,7.000000,0.000000,0.000000,18.376438
26/11/2020,08:22:11,21.689484,21.000000,0.000000,0.000000,100.000000,837.135803,7.000000,7.000000,0.000000,0.000000,18.339453
26/11/2020,08:23:12,21.684166,21.000000,0.000000,0.000000,100.000000,836.840332,7.000000,7.000000,0.000000,0.000000,18.336885
26/11/2020,08:24:12,21.690235,21.000000,0.000000,0.000000,100.000000,835.546814,7.000000,7.000000,0.000000,0.000000,18.353779
26/11/2020,08:25:12,21.708414,21.000000,0.000000,0.000000,100.000000,831.418335,7.000000,7.000000,0.000000,0.000000,18.416082
26/11/2020,08:26:12,21.734266,21.000000,0.000000,0.000000,100.000000,827.354431,7.000000,7.000000,0.000000,0.000000,18.465359
26/11/2020,08:27:12,21.762625,21.000000,0.000000,0.000000,100.000000,829.918030,7.000000,7.000000,0.000000,0.000000,18.472294
26/11/2020,08:28:12,21.787947,21.000000,0.000000,0.000000,100.000000,840.171143,7.000000,7.000000,0.000000,0.000000,18.412632
26/11/2020,08:29:12,21.814882,21.000000,0.000000,0.000000,100.000000,843.373230,7.000000,7.000000,0.000000,0.000000,18.412849
26/11/2020,08:30:12,21.837404,21.000000,0.000000,0.000000,100.000000,846.926147,7.000000,7.000000,0.000000,0.000000,18.413809
26/11/2020,08:31:12,21.859861,21.000000,0.000000,0.000000,100.000000,844.103455,7.000000,7.000000,0.000000,0.000000,18.456053
26/11/2020,08:32:12,21.897835,21.000000,0.000000,0.000000,100.000000,849.918335,7.000000,7.000000,0.000000,0.000000,18.440979
26/11/2020,08:33:12,21.918730,21.000000,0.000000,0.000000,100.000000,851.348022,7.000000,7.000000,0.000000,0.000000,18.449867
26/11/2020,08:34:12,21.940489,21.000000,0.000000,0.000000,100.000000,855.820374,7.000000,7.000000,0.000000,0.000000,18.434460
26/11/2020,08:35:12,21.958372,21.000000,0.000000,0.000000,100.000000,858.042786,7.000000,7.000000,0.000000,0.000000,18.433802
26/11/2020,08:36:12,21.974552,21.000000,0.000000,0.000000,100.000000,855.505981,7.000000,7.000000,0.000000,0.000000,18.470825
26/11/2020,08:37:12,21.994797,21.000000,0.000000,0.000000,100.000000,850.526306,7.000000,7.000000,0.000000,0.000000,18.532064
26/11/2020,08:38:12,22.013597,21.000000,0.000000,0.000000,100.000000,852.898010,7.000000,7.000000,0.000000,0.000000,18.531084
26/11/2020,08:39:12,22.030634,21.000000,0.000000,0.000000,100.000000,853.300171,7.000000,7.000000,0.000000,0.000000,18.544617
26/11/2020,08:40:12,22.045259,21.000000,0.000000,0.000000,100.000000,862.680664,7.000000,7.000000,0.000000,0.000000,18.481535
26/11/2020,08:41:12,22.055445,21.000000,0.000000,0.000000,100.000000,861.346619,7.000000,7.000000,0.000000,0.000000,18.508854
26/11/2020,08:44:13,22.081917,21.000000,0.000000,0.000000,100.000000,867.857727,7.000000,7.000000,0.000000,0.000000,18.475088
26/11/2020,08:45:13,22.092997,21.000000,0.000000,0.000000,100.000000,870.042603,7.000000,7.000000,0.000000,0.000000,18.467997
26/11/2020,08:46:13,22.100517,21.000000,0.000000,0.000000,100.000000,874.176819,7.000000,7.000000,0.000000,0.000000,18.441263
26/11/2020,08:47:13,22.106318,21.000000,0.000000,0.000000,100.000000,881.370361,7.000000,7.000000,0.000000,0.000000,18.387533
26/11/2020,08:48:13,22.108299,21.000000,0.000000,0.000000,100.000000,883.711670,7.000000,7.000000,0.000000,0.000000,18.379385
26/11/2020,08:49:13,22.112686,21.000000,0.000000,0.000000,100.000000,883.684204,7.000000,7.000000,0.000000,0.000000,18.374746
26/11/2020,08:50:13,22.114395,21.000000,0.000000,0.000000,100.000000,889.118347,7.000000,7.000000,0.000000,0.000000,18.331511
26/11/2020,08:51:13,22.115799,21.000000,0.000000,0.000000,100.000000,886.045959,7.000000,7.000000,0.000000,0.000000,18.358332
26/11/2020,08:52:13,22.123707,21.000000,0.000000,0.000000,100.000000,879.232666,7.000000,7.000000,0.000000,0.000000,18.422508
26/11/2020,08:53:13,22.128996,21.000000,0.000000,0.000000,100.000000,880.171936,7.000000,7.000000,0.000000,0.000000,18.419981
26/11/2020,08:54:13,22.135464,21.000000,0.000000,0.000000,100.000000,884.030945,7.000000,7.000000,0.000000,0.000000,18.405310
26/11/2020,08:55:13,22.143555,21.000000,0.000000,0.000000,100.000000,877.598938,7.000000,7.000000,0.000000,0.000000,18.455666
26/11/2020,08:56:13,22.147884,21.000000,0.000000,0.000000,100.000000,886.933899,7.000000,7.000000,0.000000,0.000000,18.382748
26/11/2020,08:57:13,22.151546,21.000000,0.000000,0.000000,100.000000,882.191345,7.000000,7.000000,0.000000,0.000000,18.425606
26/11/2020,08:58:13,22.156221,21.000000,0.000000,0.000000,100.000000,884.951904,7.000000,7.000000,0.000000,0.000000,18.407421
26/11/2020,08:59:13,22.159039,21.000000,0.000000,0.000000,100.000000,885.364197,7.000000,7.000000,0.000000,0.000000,18.406792
26/11/2020,09:00:13,22.160862,21.000000,0.000000,0.000000,100.000000,892.195740,7.000000,6.700000,0.000000,0.000000,18.342775
26/11/2020,09:01:13,22.157728,21.000000,0.000000,0.000000,100.000000,889.666260,6.700000,6.700000,0.000000,0.000000,18.384293
26/11/2020,09:02:13,22.164829,21.000000,0.000000,0.000000,100.000000,888.174072,6.700000,6.700000,0.000000,0.000000,18.410788
26/11/2020,09:03:13,22.128035,21.000000,0.000000,0.000000,100.000000,874.229431,6.700000,6.700000,0.000000,0.000000,18.494114
26/11/2020,09:04:13,22.095331,21.000000,0.000000,0.000000,100.000000,878.087708,6.700000,6.700000,0.000000,0.000000,18.432037
26/11/2020,09:05:13,22.063227,21.000000,0.000000,0.000000,100.000000,879.768982,6.700000,6.700000,0.000000,0.000000,18.396774
26/11/2020,09:06:13,22.032084,21.000000,0.000000,0.000000,100.000000,876.213501,6.700000,6.700000,0.000000,0.000000,18.386786
26/11/2020,09:07:13,22.007328,21.000000,0.000000,0.000000,100.000000,867.818237,6.700000,6.700000,0.000000,0.000000,18.432163
26/11/2020,09:08:13,21.985895,21.000000,0.000000,0.000000,100.000000,871.840149,6.700000,6.700000,0.000000,0.000000,18.377787
26/11/2020,09:09:13,21.966162,21.000000,0.000000,0.000000,100.000000,862.188293,6.700000,6.700000,0.000000,0.000000,18.438257
26/11/2020,09:10:13,21.947863,21.000000,0.000000,0.000000,100.000000,866.758423,6.700000,6.700000,0.000000,0.000000,18.382299
26/11/2020,09:11:13,21.927954,21.000000,0.000000,0.000000,100.000000,865.791748,6.700000,6.700000,0.000000,0.000000,18.374809
26/11/2020,09:12:13,21.911829,21.000000,0.000000,0.000000,100.000000,856.862610,6.700000,6.700000,0.000000,0.000000,18.428560
26/11/2020,09:13:13,21.897570,21.000000,0.000000,0.000000,100.000000,852.086731,6.700000,6.700000,0.000000,0.000000,18.453972
26/11/2020,09:14:13,21.885813,21.000000,0.000000,0.000000,100.000000,852.117188,6.700000,6.700000,0.000000,0.000000,18.442053
26/11/2020,09:15:13,21.873953,21.000000,0.000000,0.000000,100.000000,853.547241,6.700000,6.700000,0.000000,0.000000,18.418396
26/11/2020,09:16:13,21.862274,21.000000,0.000000,0.000000,100.000000,845.788025,6.700000,6.700000,0.000000,0.000000,18.471113
26/11/2020,09:17:13,21.853548,21.000000,0.000000,0.000000,100.000000,838.993103,6.700000,6.700000,0.000000,0.000000,18.521927
26/11/2020,09:18:13,21.848309,21.000000,0.000000,0.000000,100.000000,835.481689,6.700000,6.700000,0.000000,0.000000,18.542570
26/11/2020,09:19:13,21.841953,21.000000,0.000000,0.000000,100.000000,842.091797,6.700000,6.700000,0.000000,0.000000,18.481470
26/11/2020,09:20:13,21.831406,21.000000,0.000000,0.000000,100.000000,838.307922,6.700000,6.700000,0.000000,0.000000,18.502359
26/11/2020,09:23:15,21.796946,21.000000,0.000000,0.000000,100.000000,846.689819,6.700000,6.700000,0.000000,0.000000,18.398743
26/11/2020,09:24:15,21.789736,21.000000,0.000000,0.000000,100.000000,838.933472,6.700000,6.700000,0.000000,0.000000,18.455851
26/11/2020,09:27:16,21.776237,21.000000,0.000000,0.000000,100.000000,833.901733,6.700000,6.700000,0.000000,0.000000,18.484102
26/11/2020,09:28:16,21.772284,21.000000,0.000000,0.000000,100.000000,835.335571,6.700000,6.700000,0.000000,0.000000,18.468285
26/11/2020,09:29:16,21.766777,21.000000,0.000000,0.000000,100.000000,838.944092,6.700000,6.700000,0.000000,0.000000,18.432922
26/11/2020,09:30:16,21.756258,21.000000,0.000000,0.000000,100.000000,847.079285,6.700000,6.700000,0.000000,0.000000,18.355122
26/11/2020,09:31:16,21.748697,21.000000,0.000000,0.000000,100.000000,843.306152,6.700000,6.700000,0.000000,0.000000,18.378885
26/11/2020,09:32:16,21.752590,21.000000,0.000000,0.000000,100.000000,840.300781,6.700000,6.700000,0.000000,0.000000,18.408136
26/11/2020,09:33:16,21.751200,21.000000,0.000000,0.000000,100.000000,831.182861,6.700000,6.700000,0.000000,0.000000,18.481817
26/11/2020,09:34:16,21.748550,21.000000,0.000000,0.000000,100.000000,837.787109,6.700000,6.700000,0.000000,0.000000,18.424458
26/11/2020,09:35:16,21.743721,21.000000,0.000000,0.000000,100.000000,836.735596,6.700000,6.700000,0.000000,0.000000,18.428383
26/11/2020,09:36:16,21.741533,21.000000,0.000000,0.000000,100.000000,833.246887,6.700000,6.700000,0.000000,0.000000,18.455109
26/11/2020,09:37:16,21.741241,21.000000,0.000000,0.000000,100.000000,828.468750,6.700000,6.700000,0.000000,0.000000,18.494385
26/11/2020,09:38:16,21.740585,21.000000,0.000000,0.000000,100.000000,832.495117,6.700000,6.700000,0.000000,0.000000,18.454445
26/11/2020,09:39:16,21.734989,21.000000,0.000000,0.000000,100.000000,843.536499,6.700000,6.700000,0.000000,0.000000,18.363335
26/11/2020,09:40:16,21.725723,21.000000,0.000000,0.000000,100.000000,850.336731,6.700000,6.700000,0.000000,0.000000,18.297850
26/11/2020,09:41:16,21.718739,21.000000,0.000000,0.000000,100.000000,841.545898,6.700000,6.700000,0.000000,0.000000,18.363756
26/11/2020,09:42:16,21.715466,21.000000,0.000000,0.000000,100.000000,841.482544,6.700000,6.700000,0.000000,0.000000,18.361055
26/11/2020,09:43:16,21.713249,21.000000,0.000000,0.000000,100.000000,835.907166,6.700000,6.700000,0.000000,0.000000,18.403440
26/11/2020,09:44:16,21.713297,21.000000,0.000000,0.000000,100.000000,836.651062,6.700000,6.700000,0.000000,0.000000,18.390219
26/11/2020,09:45:16,21.715403,21.000000,0.000000,0.000000,100.000000,829.805054,6.700000,6.700000,0.000000,0.000000,18.457703
26/11/2020,09:46:16,21.715988,21.000000,0.000000,0.000000,100.000000,830.793274,6.700000,6.700000,0.000000,0.000000,18.450092
26/11/2020,09:47:16,21.720186,21.000000,0.000000,0.000000,100.000000,826.401245,6.700000,6.700000,0.000000,0.000000,18.490618
26/11/2020,09:48:16,21.721523,21.000000,0.000000,0.000000,100.000000,824.035095,6.700000,6.700000,0.000000,0.000000,18.511528
26/11/2020,09:49:16,21.724279,21.000000,0.000000,0.000000,100.000000,825.772400,6.700000,6.700000,0.000000,0.000000,18.499846
26/11/2020,09:50:16,21.722975,21.000000,0.000000,0.000000,100.000000,831.610596,6.700000,6.700000,0.000000,0.000000,18.440912
26/11/2020,09:51:16,21.719315,21.000000,0.000000,0.000000,100.000000,838.597717,6.700000,6.700000,0.000000,0.000000,18.388691
26/11/2020,09:52:16,21.711573,21.000000,0.000000,0.000000,100.000000,836.438660,6.700000,6.700000,0.000000,0.000000,18.398897
26/11/2020,09:53:16,21.707520,21.000000,0.000000,0.000000,100.000000,839.370300,6.700000,6.700000,0.000000,0.000000,18.370609
26/11/2020,09:54:16,21.705944,21.000000,0.000000,0.000000,100.000000,836.615906,6.700000,6.700000,0.000000,0.000000,18.391874
26/11/2020,09:55:16,21.704243,21.000000,0.000000,0.000000,100.000000,832.237549,6.700000,6.700000,0.000000,0.000000,18.427971
26/11/2020,09:56:16,21.707169,21.000000,0.000000,0.000000,100.000000,825.432190,6.700000,6.700000,0.000000,0.000000,18.485739
26/11/2020,09:57:16,21.708227,21.000000,0.000000,0.000000,100.000000,829.570618,6.700000,6.700000,0.000000,0.000000,18.452499
26/11/2020,09:58:16,21.710875,21.000000,0.000000,0.000000,100.000000,826.677063,6.700000,6.700000,0.000000,0.000000,18.479105
26/11/2020,09:59:16,21.710367,21.000000,0.000000,0.000000,100.000000,828.631042,6.700000,6.700000,0.000000,0.000000,18.462383
26/11/2020,10:00:16,21.709078,21.000000,0.000000,0.000000,100.000000,836.388184,6.700000,6.300000,0.000000,1.650000,18.396864
26/11/2020,10:01:16,21.726507,21.000000,0.000000,0.000000,100.000000,830.827271,6.300000,6.300000,1.650000,1.650000,18.475443
26/11/2020,10:02:16,21.741947,21.000000,0.000000,0.000000,100.000000,832.288452,6.300000,6.300000,1.650000,1.650000,18.493767
26/11/2020,10:03:16,21.772696,21.000000,0.000000,0.000000,100.000000,844.195557,6.300000,6.300000,1.650000,1.650000,18.431175
26/11/2020,10:04:16,21.797901,21.000000,0.000000,0.000000,100.000000,847.343506,6.300000,6.300000,1.650000,1.650000,18.433266
26/11/2020,10:05:16,21.822840,21.000000,0.000000,0.000000,100.000000,841.669067,6.300000,6.300000,1.650000,1.650000,18.506893
26/11/2020,10:06:16,21.848616,21.000000,0.000000,0.000000,100.000000,847.003723,6.300000,6.300000,1.650000,1.650000,18.489353
26/11/2020,10:07:16,21.871595,21.000000,0.000000,0.000000,100.000000,849.066040,6.300000,6.300000,1.650000,1.650000,18.495415
26/11/2020,10:08:16,21.892378,21.000000,0.000000,0.000000,100.000000,852.712280,6.300000,6.300000,1.650000,1.650000,18.486078
26/11/2020,10:09:16,21.910326,21.000000,0.000000,0.000000,100.000000,852.054016,6.300000,6.300000,1.650000,1.650000,18.509556
26/11/2020,10:10:16,21.927053,21.000000,0.000000,0.000000,100.000000,856.906311,6.300000,6.300000,1.650000,1.650000,18.485987
26/11/2020,10:11:16,21.945475,21.000000,0.000000,0.000000,100.000000,855.560913,6.300000,6.300000,1.650000,1.650000,18.515532
26/11/2020,10:12:16,21.961731,21.000000,0.000000,0.000000,100.000000,858.590393,6.300000,6.300000,1.650000,1.650000,18.506380
26/11/2020,10:13:16,21.972801,21.000000,0.000000,0.000000,100.000000,863.625671,6.300000,6.300000,1.650000,1.650000,18.475811
26/11/2020,10:14:16,21.985062,21.000000,0.000000,0.000000,100.000000,860.268250,6.300000,6.300000,1.650000,1.650000,18.515882
26/11/2020,10:15:16,21.994654,21.000000,0.000000,0.000000,100.000000,865.983398,6.300000,6.300000,1.650000,1.650000,18.477989
26/11/2020,10:16:16,22.003496,21.000000,0.000000,0.000000,100.000000,868.681213,6.300000,6.300000,1.650000,1.650000,18.464401
26/11/2020,10:17:16,22.011124,21.000000,0.000000,0.000000,100.000000,870.070435,6.300000,6.300000,1.650000,1.650000,18.458914
26/11/2020,10:18:16,22.016975,21.000000,0.000000,0.000000,100.000000,876.478455,6.300000,6.300000,1.650000,1.650000,18.413111
26/11/2020,10:19:16,22.024115,21.000000,0.000000,0.000000,100.000000,875.823608,6.300000,6.300000,1.650000,1.650000,18.425644
26/11/2020,10:22:18,22.036592,21.000000,0.000000,0.000000,100.000000,883.414001,6.300000,6.300000,1.650000,1.650000,18.375076
26/11/2020,10:23:18,22.044271,21.000000,0.000000,0.000000,100.000000,880.986145,6.300000,6.300000,1.650000,1.650000,18.402880
26/11/2020,10:24:18,22.051453,21.000000,0.000000,0.000000,100.000000,873.993103,6.300000,6.300000,1.650000,1.650000,18.456987
26/11/2020,10:25:18,22.061646,21.000000,0.000000,0.000000,100.000000,874.634583,6.300000,6.300000,1.650000,1.650000,18.472897
26/11/2020,10:26:18,22.066805,21.000000,0.000000,0.000000,100.000000,881.704407,6.300000,6.300000,1.650000,1.650000,18.422720
26/11/2020,10:27:18,22.074152,21.000000,0.000000,0.000000,100.000000,875.191772,6.300000,6.300000,1.650000,1.650000,18.480686
26/11/2020,10:28:18,22.081097,21.000000,0.000000,0.000000,100.000000,879.065369,6.300000,6.300000,1.650000,1.650000,18.455429
26/11/2020,10:29:18,22.086876,21.000000,0.000000,0.000000,100.000000,873.514221,6.300000,6.300000,1.650000,1.650000,18.507265
26/11/2020,10:30:18,22.094158,21.000000,0.000000,0.000000,100.000000,874.269592,6.300000,6.300000,1.650000,1.650000,18.497942
26/11/2020,10:31:18,22.096117,21.000000,0.000000,0.000000,100.000000,882.000549,6.300000,6.300000,1.650000,1.650000,18.446005
26/11/2020,10:32:18,22.104347,21.000000,0.000000,0.000000,100.000000,887.298279,6.300000,6.300000,1.650000,1.650000,18.410196
26/11/2020,10:33:18,22.103809,21.000000,0.000000,0.000000,100.000000,882.942627,6.300000,6.300000,1.650000,1.650000,18.445850
26/11/2020,10:34:18,22.106138,21.000000,0.000000,0.000000,100.000000,884.254822,6.300000,6.300000,1.650000,1.650000,18.437273
26/11/2020,10:35:18,22.110817,21.000000,0.000000,0.000000,100.000000,878.972473,6.300000,6.300000,1.650000,1.650000,18.485792
26/11/2020,10:38:19,22.124243,21.000000,0.000000,0.000000,100.000000,877.085754,6.300000,6.300000,1.650000,1.650000,18.523737
26/11/2020,10:39:19,22.128929,21.000000,0.000000,0.000000,100.000000,873.104980,6.300000,6.300000,1.650000,1.650000,18.552492
26/11/2020,10:40:19,22.131561,21.000000,0.000000,0.000000,100.000000,878.854126,6.300000,6.300000,1.650000,1.650000,18.507372
26/11/2020,10:41:19,22.135092,21.000000,0.000000,0.000000,100.000000,876.796448,6.300000,6.300000,1.650000,1.650000,18.527956
26/11/2020,10:42:19,22.136410,21.000000,0.000000,0.000000,100.000000,879.829407,6.300000,6.300000,1.650000,1.650000,18.504078
26/11/2020,10:43:19,22.133917,21.000000,0.000000,0.000000,100.000000,886.822388,6.300000,6.300000,1.650000,1.650000,18.443539
26/11/2020,10:44:19,22.134037,21.000000,0.000000,0.000000,100.000000,879.600159,6.300000,6.300000,1.650000,1.650000,18.501278
26/11/2020,10:45:19,22.135782,21.000000,0.000000,0.000000,100.000000,887.905029,6.300000,6.300000,1.650000,1.650000,18.436430
26/11/2020,10:46:19,22.132332,21.000000,0.000000,0.000000,100.000000,883.428223,6.300000,6.300000,1.650000,1.650000,18.470181
26/11/2020,10:47:19,22.132864,21.000000,0.000000,0.000000,100.000000,884.262939,6.300000,6.300000,1.650000,1.650000,18.463810
26/11/2020,10:48:19,22.134588,21.000000,0.000000,0.000000,100.000000,884.693787,6.300000,6.300000,1.650000,1.650000,18.461931
26/11/2020,10:49:19,22.136982,21.000000,0.000000,0.000000,100.000000,884.474792,6.300000,6.300000,1.650000,1.650000,18.466133
26/11/2020,10:50:19,22.137535,21.000000,0.000000,0.000000,100.000000,885.937073,6.300000,6.300000,1.650000,1.650000,18.463896
26/11/2020,10:51:19,22.137371,21.000000,0.000000,0.000000,100.000000,886.802185,6.300000,6.300000,1.650000,1.650000,18.447187
26/11/2020,10:52:19,22.137733,21.000000,0.000000,0.000000,100.000000,886.167725,6.300000,6.300000,1.650000,1.650000,18.452818
26/11/2020,10:53:19,22.137939,21.000000,0.000000,0.000000,100.000000,888.573486,6.300000,6.300000,1.650000,1.650000,18.433062
26/11/2020,10:54:19,22.137108,21.000000,0.000000,0.000000,100.000000,891.139343,6.300000,6.300000,1.650000,1.650000,18.410929
26/11/2020,10:55:19,22.138029,21.000000,0.000000,0.000000,100.000000,884.141418,6.300000,6.300000,1.650000,1.650000,18.471832
26/11/2020,10:56:19,22.140137,21.000000,0.000000,0.000000,100.000000,884.485168,6.300000,6.300000,1.650000,1.650000,18.469173
26/11/2020,10:57:19,22.142786,21.000000,0.000000,0.000000,100.000000,875.010071,6.300000,6.300000,1.650000,1.650000,18.550489
26/11/2020,10:58:19,22.148663,21.000000,0.000000,0.000000,100.000000,875.550537,6.300000,6.300000,1.650000,1.650000,18.551838
26/11/2020,10:59:19,22.149242,21.000000,0.000000,0.000000,100.000000,881.470154,6.300000,6.300000,1.650000,1.650000,18.503248
26/11/2020,11:00:19,22.150614,21.000000,0.000000,0.000000,100.000000,882.716980,6.300000,6.000000,1.650000,11.170000,18.494249
26/11/2020,11:01:19,22.256308,21.000000,0.000000,0.000000,100.000000,903.647278,6.000000,6.000000,11.170000,11.170000,18.440672
26/11/2020,11:02:19,22.242851,21.000000,0.000000,0.000000,100.000000,906.367554,6.000000,6.000000,11.170000,11.170000,18.411175
26/11/2020,11:03:19,22.201630,21.000000,0.000000,0.000000,100.000000,898.086975,6.000000,6.000000,11.170000,11.170000,18.443314
26/11/2020,11:04:19,22.167482,21.000000,0.000000,0.000000,100.000000,889.601135,6.000000,6.000000,11.170000,11.170000,18.482260
26/11/2020,11:05:20,22.138323,21.000000,0.000000,0.000000,100.000000,889.607422,6.000000,6.000000,11.170000,11.170000,18.454462
26/11/2020,11:06:20,22.114492,21.000000,0.000000,0.000000,100.000000,878.651794,6.000000,6.000000,11.170000,11.170000,18.522549
26/11/2020,11:07:19,22.092312,21.000000,0.000000,0.000000,100.000000,875.060181,6.000000,6.000000,11.170000,11.170000,18.522289
26/11/2020,11:08:19,22.074118,21.000000,0.000000,0.000000,100.000000,869.628784,6.000000,6.000000,11.170000,11.170000,18.557964
26/11/2020,11:09:19,22.061029,21.000000,0.000000,0.000000,100.000000,859.537415,6.000000,6.000000,11.170000,11.170000,18.628950
26/11/2020,11:10:19,22.047197,21.000000,0.000000,0.000000,100.000000,869.628479,6.000000,6.000000,11.170000,11.170000,18.531237
26/11/2020,11:11:20,22.029778,21.000000,0.000000,0.000000,100.000000,870.611633,6.000000,6.000000,11.170000,11.170000,18.505762
26/11/2020,11:12:20,22.012457,21.000000,0.000000,0.000000,100.000000,868.520935,6.000000,6.000000,11.170000,11.170000,18.505909
26/11/2020,11:13:20,21.998066,21.000000,0.000000,0.000000,100.000000,863.255371,6.000000,6.000000,11.170000,11.170000,18.546087
26/11/2020,11:14:20,21.983898,21.000000,0.000000,0.000000,100.000000,872.397034,6.000000,6.000000,11.170000,11.170000,18.445236
26/11/2020,11:15:20,21.967001,21.000000,0.000000,0.000000,100.000000,869.237671,6.000000,6.000000,11.170000,11.170000,18.454691
26/11/2020,11:16:19,21.955809,21.000000,0.000000,0.000000,100.000000,859.321228,6.000000,6.000000,11.170000,11.170000,18.526007
26/11/2020,11:17:19,21.947292,21.000000,0.000000,0.000000,100.000000,859.290771,6.000000,6.000000,11.170000,11.170000,18.517765
26/11/2020,11:18:20,21.939301,21.000000,0.000000,0.000000,100.000000,861.964355,6.000000,6.000000,11.170000,11.170000,18.494070
26/11/2020,11:19:20,21.929911,21.000000,0.000000,0.000000,100.000000,855.127563,6.000000,6.000000,11.170000,11.170000,18.535067
26/11/2020,11:20:20,21.921749,21.000000,0.000000,0.000000,100.000000,858.906372,6.000000,6.000000,11.170000,11.170000,18.495487
26/11/2020,11:21:20,21.910372,21.000000,0.000000,0.000000,100.000000,866.463379,6.000000,6.000000,11.170000,11.170000,18.421310
26/11/2020,11:22:20,21.897514,21.000000,0.000000,0.000000,100.000000,869.118652,6.000000,6.000000,11.170000,11.170000,18.386415
26/11/2020,11:23:20,21.887497,21.000000,0.000000,0.000000,100.000000,858.231995,6.000000,6.000000,11.170000,11.170000,18.460077
26/11/2020,11:24:20,21.879036,21.000000,0.000000,0.000000,100.000000,861.061218,6.000000,6.000000,11.170000,11.170000,18.435022
26/11/2020,11:25:20,21.871561,21.000000,0.000000,0.000000,100.000000,863.213013,6.000000,6.000000,11.170000,11.170000,18.409681
26/11/2020,11:26:20,21.862198,21.000000,0.000000,0.000000,100.000000,864.143188,6.000000,6.000000,11.170000,11.170000,18.392641
26/11/2020,11:27:20,21.856096,21.000000,0.000000,0.000000,100.000000,855.871521,6.000000,6.000000,11.170000,11.170000,18.455351
26/11/2020,11:28:20,21.853868,21.000000,0.000000,0.000000,100.000000,851.654175,6.000000,6.000000,11.170000,11.170000,18.488197
26/11/2020,11:29:20,21.853790,21.000000,0.000000,0.000000,100.000000,843.615479,6.000000,6.000000,11.170000,11.170000,18.554699
26/11/2020,11:30:20,21.853779,21.000000,0.000000,0.000000,100.000000,846.788818,6.000000,6.000000,11.170000,11.170000,18.528543
26/11/2020,11:31:20,21.851482,21.000000,0.000000,0.000000,100.000000,852.457520,6.000000,6.000000,11.170000,11.170000,18.479069
26/11/2020,11:32:20,21.851053,21.000000,0.000000,0.000000,100.000000,849.341187,6.000000,6.000000,11.170000,11.170000,18.504570
26/11/2020,11:33:20,21.846519,21.000000,0.000000,0.000000,100.000000,850.048889,6.000000,6.000000,11.170000,11.170000,18.494165
26/11/2020,11:34:20,21.843119,21.000000,0.000000,0.000000,100.000000,846.047668,6.000000,6.000000,11.170000,11.170000,18.524057
26/11/2020,11:35:20,21.840664,21.000000,0.000000,0.000000,100.000000,848.583801,6.000000,6.000000,11.170000,11.170000,18.493353
26/11/2020,11:36:20,21.838808,21.000000,0.000000,0.000000,100.000000,843.313599,6.000000,6.000000,11.170000,11.170000,18.542511
26/11/2020,11:37:20,21.838322,21.000000,0.000000,0.000000,100.000000,839.475342,6.000000,6.000000,11.170000,11.170000,18.573925
26/11/2020,11:38:20,21.836807,21.000000,0.000000,0.000000,100.000000,846.719788,6.000000,6.000000,11.170000,11.170000,18.512129
26/11/2020,11:39:20,21.835262,21.000000,0.000000,0.000000,100.000000,838.684326,6.000000,6.000000,11.170000,11.170000,18.577440
26/11/2020,11:40:20,21.834509,21.000000,0.000000,0.000000,100.000000,840.980591,6.000000,6.000000,11.170000,11.170000,18.561789
26/11/2020,11:41:20,21.833855,21.000000,0.000000,0.000000,100.000000,838.138916,6.000000,6.000000,11.170000,11.170000,18.579472
26/11/2020,11:42:20,21.831163,21.000000,0.000000,0.000000,100.000000,844.570496,6.000000,6.000000,11.170000,11.170000,18.524364
26/11/2020,11:43:20,21.826612,21.000000,0.000000,0.000000,100.000000,845.039673,6.000000,6.000000,11.170000,11.170000,18.515913
26/11/2020,11:44:20,21.822001,21.000000,0.000000,0.000000,100.000000,841.760132,6.000000,6.000000,11.170000,11.170000,18.538620
26/11/2020,11:45:20,21.819090,21.000000,0.000000,0.000000,100.000000,836.470703,6.000000,6.000000,11.170000,11.170000,18.579716
26/11/2020,11:46:20,21.819014,21.000000,0.000000,0.000000,100.000000,843.851135,6.000000,6.000000,11.170000,11.170000,18.507084
26/11/2020,11:47:20,21.815645,21.000000,0.000000,0.000000,100.000000,845.382324,6.000000,6.000000,11.170000,11.170000,18.502136
26/11/2020,11:48:20,21.811365,21.000000,0.000000,0.000000,100.000000,849.694092,6.000000,6.000000,11.170000,11.170000,18.462021
26/11/2020,11:49:20,21.802876,21.000000,0.000000,0.000000,100.000000,852.476379,6.000000,6.000000,11.170000,11.170000,18.430458
26/11/2020,11:50:20,21.799402,21.000000,0.000000,0.000000,100.000000,848.659668,6.000000,6.000000,11.170000,11.170000,18.458738
26/11/2020,11:51:20,21.797525,21.000000,0.000000,0.000000,100.000000,847.699890,6.000000,6.000000,11.170000,11.170000,18.464848
26/11/2020,11:52:20,21.794449,21.000000,0.000000,0.000000,100.000000,846.925781,6.000000,6.000000,11.170000,11.170000,18.462614
26/11/2020,11:53:20,21.791044,21.000000,0.000000,0.000000,100.000000,849.435120,6.000000,6.000000,11.170000,11.170000,18.443966
26/11/2020,11:54:20,21.791574,21.000000,0.000000,0.000000,100.000000,838.123108,6.000000,6.000000,11.170000,11.170000,18.538595
26/11/2020,11:55:20,21.793837,21.000000,0.000000,0.000000,100.000000,840.737854,6.000000,6.000000,11.170000,11.170000,18.519100
26/11/2020,11:56:20,21.796476,21.000000,0.000000,0.000000,100.000000,838.839294,6.000000,6.000000,11.170000,11.170000,18.537495
26/11/2020,11:57:20,21.797640,21.000000,0.000000,0.000000,100.000000,840.091614,6.000000,6.000000,11.170000,11.170000,18.528221
26/11/2020,11:58:20,21.795490,21.000000,0.000000,0.000000,100.000000,849.665527,6.000000,6.000000,11.170000,11.170000,18.446884
26/11/2020,11:59:20,21.789669,21.000000,0.000000,0.000000,100.000000,845.898560,6.000000,6.000000,11.170000,11.170000,18.472000
26/11/2020,12:00:20,21.787949,21.000000,0.000000,0.000000,100.000000,842.748718,6.000000,5.400000,11.170000,55.320000,18.496500
26/11/2020,12:01:20,22.155123,21.000000,0.000000,0.000000,100.000000,888.697327,5.400000,5.400000,55.320000,55.320000,18.509001
26/11/2020,12:02:20,22.133816,21.000000,0.000000,0.000000,100.000000,878.533020,5.400000,5.400000,55.320000,55.320000,18.588428
26/11/2020,12:03:20,22.122597,21.000000,0.000000,0.000000,100.000000,887.732239,5.400000,5.400000,55.320000,55.320000,18.506527
26/11/2020,12:04:20,22.111050,21.000000,0.000000,0.000000,100.000000,881.801758,5.400000,5.400000,55.320000,55.320000,18.548607
26/11/2020,12:05:20,22.103954,21.000000,0.000000,0.000000,100.000000,890.340881,5.400000,5.400000,55.320000,55.320000,18.475922
26/11/2020,12:06:20,22.096199,21.000000,0.000000,0.000000,100.000000,884.213135,5.400000,5.400000,55.320000,55.320000,18.520803
26/11/2020,12:07:20,22.091131,21.000000,0.000000,0.000000,100.000000,879.990417,5.400000,5.400000,55.320000,55.320000,18.551758
26/11/2020,12:08:20,22.089108,21.000000,0.000000,0.000000,100.000000,881.089172,5.400000,5.400000,55.320000,55.320000,18.540985
26/11/2020,12:09:20,22.085306,21.000000,0.000000,0.000000,100.000000,880.812805,5.400000,5.400000,55.320000,55.320000,18.529818
26/11/2020,12:10:20,22.085579,21.000000,0.000000,0.000000,100.000000,873.083557,5.400000,5.400000,55.320000,55.320000,18.604622
26/11/2020,12:11:20,22.086172,21.000000,0.000000,0.000000,100.000000,874.953186,5.400000,5.400000,55.320000,55.320000,18.589653
26/11/2020,12:12:20,22.084789,21.000000,0.000000,0.000000,100.000000,883.447876,5.400000,5.400000,55.320000,55.320000,18.517414
26/11/2020,12:13:20,22.078035,21.000000,0.000000,0.000000,100.000000,884.788025,5.400000,5.400000,55.320000,55.320000,18.499516
26/11/2020,12:14:20,22.072548,21.000000,0.000000,0.000000,100.000000,889.059509,5.400000,5.400000,55.320000,55.320000,18.458395
26/11/2020,12:15:20,22.069611,21.000000,0.000000,0.000000,100.000000,883.673706,5.400000,5.400000,55.320000,55.320000,18.498354
26/11/2020,12:16:20,22.067476,21.000000,0.000000,0.000000,100.000000,879.679382,5.400000,5.400000,55.320000,55.320000,18.531605
26/11/2020,12:17:20,22.067272,21.000000,0.000000,0.000000,100.000000,875.779419,5.400000,5.400000,55.320000,55.320000,18.563955
26/11/2020,12:18:20,22.065170,21.000000,0.000000,0.000000,100.000000,877.373596,5.400000,5.400000,55.320000,55.320000,18.548542
26/11/2020,12:19:20,22.064682,21.000000,0.000000,0.000000,100.000000,871.933655,5.400000,5.400000,55.320000,55.320000,18.593456
26/11/2020,12:20:20,22.064041,21.000000,0.000000,0.000000,100.000000,871.459961,5.400000,5.400000,55.320000,55.320000,18.596729
26/11/2020,12:21:20,22.069777,21.000000,0.000000,0.000000,100.000000,864.279297,5.400000,5.400000,55.320000,55.320000,18.656700
26/11/2020,12:22:20,22.072922,21.000000,0.000000,0.000000,100.000000,875.878296,5.400000,5.400000,55.320000,55.320000,18.568699
26/11/2020,12:23:20,22.074015,21.000000,0.000000,0.000000,100.000000,867.009033,5.400000,5.400000,55.320000,55.320000,18.643810
26/11/2020,12:24:20,22.076813,21.000000,0.000000,0.000000,100.000000,865.810974,5.400000,5.400000,55.320000,55.320000,18.656597
26/11/2020,12:25:20,22.075428,21.000000,0.000000,0.000000,100.000000,873.050964,5.400000,5.400000,55.320000,55.320000,18.594772
26/11/2020,12:26:20,22.072182,21.000000,0.000000,0.000000,100.000000,873.672607,5.400000,5.400000,55.320000,55.320000,18.580435
26/11/2020,12:27:20,22.069902,21.000000,0.000000,0.000000,100.000000,875.006042,5.400000,5.400000,55.320000,55.320000,18.581087
26/11/2020,12:28:20,22.070257,21.000000,0.000000,0.000000,100.000000,872.345154,5.400000,5.400000,55.320000,55.320000,18.595507
26/11/2020,12:29:20,22.069456,21.000000,0.000000,0.000000,100.000000,874.150024,5.400000,5.400000,55.320000,55.320000,18.579647
26/11/2020,12:30:20,22.067368,21.000000,0.000000,0.000000,100.000000,880.450562,5.400000,5.400000,55.320000,55.320000,18.524979
26/11/2020,12:31:20,22.064260,21.000000,0.000000,0.000000,100.000000,881.061890,5.400000,5.400000,55.320000,55.320000,18.516787
26/11/2020,12:32:20,22.059807,21.000000,0.000000,0.000000,100.000000,879.195374,5.400000,5.400000,55.320000,55.320000,18.519922
26/11/2020,12:33:20,22.055983,21.000000,0.000000,0.000000,100.000000,880.756714,5.400000,5.400000,55.320000,55.320000,18.511063
26/11/2020,12:34:20,22.055609,21.000000,0.000000,0.000000,100.000000,870.673218,5.400000,5.400000,55.320000,55.320000,18.594852
26/11/2020,12:35:20,22.058613,21.000000,0.000000,0.000000,100.000000,867.125671,5.400000,5.400000,55.320000,55.320000,18.627441
26/11/2020,12:36:20,22.062698,21.000000,0.000000,0.000000,100.000000,867.239380,5.400000,5.400000,55.320000,55.320000,18.630558
26/11/2020,12:37:20,22.063923,21.000000,0.000000,0.000000,100.000000,868.162964,5.400000,5.400000,55.320000,55.320000,18.624056
26/11/2020,12:38:20,22.065386,21.000000,0.000000,0.000000,100.000000,867.742371,5.400000,5.400000,55.320000,55.320000,18.634445
26/11/2020,12:39:20,22.065971,21.000000,0.000000,0.000000,100.000000,869.475891,5.400000,5.400000,55.320000,55.320000,18.615126
26/11/2020,12:40:20,22.062332,21.000000,0.000000,0.000000,100.000000,877.110962,5.400000,5.400000,55.320000,55.320000,18.547768
26/11/2020,12:41:20,22.061398,21.000000,0.000000,0.000000,100.000000,865.341980,5.400000,5.400000,55.320000,55.320000,18.645061
26/11/2020,12:42:20,22.059742,21.000000,0.000000,0.000000,100.000000,873.350098,5.400000,5.400000,55.320000,55.320000,18.576576
26/11/2020,12:43:20,22.060211,21.000000,0.000000,0.000000,100.000000,865.408813,5.400000,5.400000,55.320000,55.320000,18.643328
26/11/2020,12:44:20,22.064112,21.000000,0.000000,0.000000,100.000000,859.796875,5.400000,5.400000,55.320000,55.320000,18.683594
26/11/2020,12:45:20,22.063814,21.000000,0.000000,0.000000,100.000000,870.472595,5.400000,5.400000,55.320000,55.320000,18.604614
26/11/2020,12:46:20,22.059175,21.000000,0.000000,0.000000,100.000000,878.611023,5.400000,5.400000,55.320000,55.320000,18.532078
