Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Current Solar Power,Supply Air Temp
10/12/2020,15:29:30,21.497267,21.000000,0.000000,0.000000,0.000000,0.000000,-0.700000,0.000000,19.157015
10/12/2020,15:30:30,21.553534,21.000000,0.000000,0.000000,21.904711,178.241699,1.200000,26.660000,19.175392
10/12/2020,15:31:30,21.503231,21.000000,0.000000,0.000000,24.532856,198.433838,1.200000,26.660000,19.090519
10/12/2020,15:32:30,21.501127,21.000000,0.000000,0.000000,21.029604,170.444946,1.200000,26.660000,19.034113
10/12/2020,15:34:30,21.501059,21.000000,0.000000,0.000000,20.647217,167.045654,1.200000,26.660000,19.011293
10/12/2020,15:35:30,21.503447,21.000000,0.000000,0.000000,0.000000,0.000000,1.200000,26.660000,18.983559
10/12/2020,15:36:30,21.503096,21.000000,0.000000,0.000000,20.463203,165.930542,1.200000,26.660000,18.987423
10/12/2020,15:37:30,21.499779,21.000000,0.000000,0.000000,20.890612,167.624817,1.200000,26.660000,19.054403
10/12/2020,15:38:30,21.502041,21.000000,0.000000,0.000000,0.000000,0.000000,1.200000,26.660000,19.017855
10/12/2020,15:39:30,21.504564,21.000000,0.000000,0.000000,20.322735,163.902908,1.200000,26.660000,19.022572
10/12/2020,15:40:30,21.502520,21.000000,0.000000,0.000000,20.609234,166.732315,1.200000,26.660000,18.998642
10/12/2020,15:41:30,21.500072,21.000000,0.000000,0.000000,20.891926,170.799530,1.200000,26.660000,18.923199
10/12/2020,15:42:30,21.500879,21.000000,0.000000,0.000000,0.000000,0.000000,1.200000,26.660000,18.934040
10/12/2020,15:43:30,21.506180,21.000000,0.000000,0.000000,20.075615,163.622009,1.200000,26.660000,18.950783
10/12/2020,15:44:30,21.504164,21.000000,0.000000,0.000000,20.421003,165.380615,1.200000,26.660000,18.992847
10/12/2020,15:45:30,21.502993,21.000000,0.000000,0.000000,20.612198,167.658279,1.200000,26.660000,18.961420
10/12/2020,15:46:30,21.502220,21.000000,0.000000,0.000000,20.709843,167.441574,1.200000,26.660000,19.002302
10/12/2020,15:47:30,21.502119,21.000000,0.000000,0.000000,20.811344,166.317184,1.200000,26.660000,19.081966
10/12/2020,15:48:30,21.502375,21.000000,0.000000,0.000000,20.762825,166.709061,1.200000,26.660000,19.050177
10/12/2020,15:49:30,21.503036,21.000000,0.000000,0.000000,20.717493,164.852356,1.200000,26.660000,19.112379
10/12/2020,15:50:30,21.504009,21.000000,0.000000,0.000000,20.571892,163.521973,1.200000,26.660000,19.120504
10/12/2020,15:51:30,21.505608,21.000000,0.000000,0.000000,20.328445,162.001160,1.200000,26.660000,19.104767
10/12/2020,15:52:30,21.506777,21.000000,0.000000,0.000000,20.076235,161.434525,1.200000,26.660000,19.044609
10/12/2020,15:53:30,21.503967,21.000000,0.000000,0.000000,0.000000,0.000000,1.200000,26.660000,19.018591
10/12/2020,15:54:30,21.499994,21.000000,0.000000,0.000000,0.000000,0.000000,1.200000,26.660000,19.124916
10/12/2020,15:55:30,21.499931,21.000000,0.000000,0.000000,21.204487,170.353394,1.200000,26.660000,19.043716
10/12/2020,15:56:30,21.501575,21.000000,0.000000,0.000000,20.964691,168.065720,1.200000,26.660000,19.060127
10/12/2020,15:57:30,21.503035,21.000000,0.000000,0.000000,20.719027,166.294830,1.200000,26.660000,19.053455
10/12/2020,15:58:30,21.504465,21.000000,0.000000,0.000000,20.526012,164.946320,1.200000,26.660000,19.046598
10/12/2020,16:00:30,21.457899,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,19.054379
10/12/2020,16:01:30,21.503918,21.000000,0.000000,0.000000,20.215256,162.759354,0.800000,0.110000,19.055620
10/12/2020,16:02:30,21.504147,21.000000,0.000000,0.000000,21.238014,170.349670,0.800000,0.110000,19.090654
10/12/2020,16:03:30,21.500122,21.000000,0.000000,0.000000,20.891804,168.710388,0.800000,0.110000,19.044802
10/12/2020,16:04:30,21.499645,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,19.006378
10/12/2020,16:05:30,21.502363,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,18.969099
10/12/2020,16:06:30,21.504189,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,19.063856
10/12/2020,16:07:30,21.499222,21.000000,0.000000,0.000000,21.353399,172.665756,0.800000,0.110000,19.040083
10/12/2020,16:08:30,21.499733,21.000000,0.000000,0.000000,21.271339,171.164627,0.800000,0.110000,19.074564
10/12/2020,16:09:30,21.501297,21.000000,0.000000,0.000000,21.080544,170.458908,0.800000,0.110000,19.042662
10/12/2020,16:10:30,21.503864,21.000000,0.000000,0.000000,20.690510,167.226028,0.800000,0.110000,19.048677
10/12/2020,16:11:30,21.501934,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,19.132895
10/12/2020,16:12:30,21.503859,21.000000,0.000000,0.000000,20.955860,167.130447,0.800000,0.110000,19.140215
10/12/2020,16:13:30,21.499887,21.000000,0.000000,0.000000,21.805580,176.265076,0.800000,0.110000,19.043594
10/12/2020,16:14:30,21.505951,21.000000,0.000000,0.000000,20.446627,164.345749,0.800000,0.110000,19.089020
10/12/2020,16:15:30,21.504114,21.000000,0.000000,0.000000,21.171188,169.547867,0.800000,0.110000,19.112226
10/12/2020,16:16:30,21.502569,21.000000,0.000000,0.000000,21.688364,173.788284,0.800000,0.110000,19.106745
10/12/2020,16:17:30,21.501131,21.000000,0.000000,0.000000,22.044064,176.981216,0.800000,0.110000,19.091953
10/12/2020,16:18:30,21.500181,21.000000,0.000000,0.000000,22.454758,179.630341,0.800000,0.110000,19.115658
10/12/2020,16:20:30,21.499819,21.000000,0.000000,0.000000,22.825970,183.597992,0.800000,0.110000,19.077873
10/12/2020,16:21:30,21.500542,21.000000,0.000000,0.000000,22.785686,181.738251,0.800000,0.110000,19.136292
10/12/2020,16:22:30,21.502050,21.000000,0.000000,0.000000,22.650389,182.082535,0.800000,0.110000,19.084074
10/12/2020,16:23:30,21.503681,21.000000,0.000000,0.000000,22.300674,177.705261,0.800000,0.110000,19.145872
10/12/2020,16:24:30,21.505478,21.000000,0.000000,0.000000,21.788166,174.338882,0.800000,0.110000,19.119577
10/12/2020,16:25:30,21.506655,21.000000,0.000000,0.000000,21.157501,169.566162,0.800000,0.110000,19.109781
10/12/2020,16:26:30,21.507278,21.000000,0.000000,0.000000,20.514954,167.064850,0.800000,0.110000,19.000019
10/12/2020,16:27:30,21.507540,21.000000,0.000000,0.000000,20.163019,164.689499,0.800000,0.110000,18.979490
10/12/2020,16:28:30,21.500229,21.000000,0.000000,0.000000,23.266201,188.486465,0.800000,0.110000,19.028755
10/12/2020,16:29:30,21.503044,21.000000,0.000000,0.000000,22.724365,184.608505,0.800000,0.110000,19.012423
10/12/2020,16:30:30,21.505453,21.000000,0.000000,0.000000,22.058321,178.139984,0.800000,0.110000,19.055973
10/12/2020,16:31:30,21.507629,21.000000,0.000000,0.000000,21.170929,170.287384,0.800000,0.110000,19.086020
10/12/2020,16:32:30,21.508503,21.000000,0.000000,0.000000,24.439100,198.050247,0.800000,0.110000,19.035021
10/12/2020,16:33:30,21.508566,21.000000,0.000000,0.000000,21.518085,172.690201,0.800000,0.110000,19.085121
10/12/2020,16:34:30,21.501329,21.000000,0.000000,0.000000,24.602999,195.707367,0.800000,0.110000,19.155380
10/12/2020,16:35:30,21.508760,21.000000,0.000000,0.000000,22.555340,179.716187,0.800000,0.110000,19.151876
10/12/2020,16:36:30,21.506151,21.000000,0.000000,0.000000,20.000000,159.953217,0.800000,0.110000,19.125589
10/12/2020,16:38:30,21.509201,21.000000,0.000000,0.000000,21.030489,170.475876,0.800000,0.110000,19.034092
10/12/2020,16:39:30,21.504202,21.000000,0.000000,0.000000,24.166069,193.805801,0.800000,0.110000,19.102638
10/12/2020,16:40:30,21.509562,21.000000,0.000000,0.000000,21.803135,175.542984,0.800000,0.110000,19.081333
10/12/2020,16:41:30,21.501177,21.000000,0.000000,0.000000,24.929461,201.509109,0.800000,0.110000,19.045216
10/12/2020,16:42:30,21.508297,21.000000,0.000000,0.000000,22.656776,184.202179,0.800000,0.110000,19.012520
10/12/2020,16:43:30,21.508242,21.000000,0.000000,0.000000,20.250841,164.615829,0.800000,0.110000,19.013765
10/12/2020,16:44:30,21.506615,21.000000,0.000000,0.000000,23.558449,190.891891,0.800000,0.110000,19.034004
10/12/2020,16:45:30,21.509642,21.000000,0.000000,0.000000,21.091465,170.694885,0.800000,0.110000,19.045715
10/12/2020,16:46:30,21.504486,21.000000,0.000000,0.000000,24.283485,196.007126,0.800000,0.110000,19.058533
10/12/2020,16:47:30,21.510084,21.000000,0.000000,0.000000,21.811604,176.039978,0.800000,0.110000,19.065058
10/12/2020,16:48:30,21.502285,21.000000,0.000000,0.000000,24.954655,202.042786,0.800000,0.110000,19.035028
10/12/2020,16:49:30,21.511810,21.000000,0.000000,0.000000,22.422867,178.802383,0.800000,0.110000,19.149628
10/12/2020,16:50:30,21.502760,21.000000,0.000000,0.000000,25.499197,204.210648,0.800000,0.110000,19.110687
10/12/2020,16:51:30,21.509708,21.000000,0.000000,0.000000,22.357086,181.356354,0.800000,0.110000,19.029667
10/12/2020,16:52:30,21.500349,21.000000,0.000000,0.000000,25.463051,204.215073,0.800000,0.110000,19.098362
10/12/2020,16:53:30,21.510078,21.000000,0.000000,0.000000,22.854721,184.645218,0.800000,0.110000,19.058014
10/12/2020,16:54:30,21.498753,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,19.050602
10/12/2020,16:55:30,21.509552,21.000000,0.000000,0.000000,23.174129,184.660339,0.800000,0.110000,19.152168
10/12/2020,16:56:30,21.498829,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,19.148142
10/12/2020,16:58:30,21.499241,21.000000,0.000000,0.000000,26.270887,210.721146,0.800000,0.110000,19.096281
10/12/2020,16:59:30,21.509722,21.000000,0.000000,0.000000,23.070938,186.827423,0.800000,0.110000,19.041489
10/12/2020,17:00:30,21.508549,21.000000,0.000000,0.000000,20.478020,166.454010,0.400000,0.010000,19.021709
10/12/2020,17:01:30,21.507656,21.000000,0.000000,0.000000,23.691835,189.818527,0.400000,0.010000,19.135977
10/12/2020,17:02:30,21.524063,21.000000,0.000000,0.000000,20.939087,168.610504,0.400000,0.010000,19.127653
10/12/2020,17:03:30,21.548744,21.000000,0.000000,0.000000,24.846094,202.552582,0.400000,0.010000,19.071825
10/12/2020,17:04:30,21.555044,21.000000,0.000000,0.000000,28.578413,232.230347,0.400000,0.010000,19.103142
10/12/2020,17:05:30,21.549345,21.000000,0.000000,0.000000,32.117874,260.902435,0.400000,0.010000,19.100935
10/12/2020,17:06:30,21.535330,21.000000,0.000000,0.000000,35.501595,287.595306,0.400000,0.010000,19.106384
10/12/2020,17:07:30,21.516966,21.000000,0.000000,0.000000,38.569893,313.968903,0.400000,0.010000,19.054089
10/12/2020,17:08:30,21.519892,21.000000,0.000000,0.000000,20.538757,166.656754,0.400000,0.010000,19.081276
10/12/2020,17:11:30,21.605957,21.000000,0.000000,0.000000,33.601730,274.255737,0.400000,0.010000,19.127787
10/12/2020,17:12:30,21.593685,21.000000,0.000000,0.000000,37.356144,308.324738,0.400000,0.010000,19.036329
10/12/2020,17:13:30,21.570517,21.000000,0.000000,0.000000,40.853954,335.744720,0.400000,0.010000,19.042820
10/12/2020,17:14:30,21.543167,21.000000,0.000000,0.000000,44.079529,360.490936,0.400000,0.010000,19.048895
10/12/2020,17:16:30,21.550648,21.000000,0.000000,0.000000,21.941338,178.210968,0.400000,0.010000,19.106689
10/12/2020,17:17:30,21.615978,21.000000,0.000000,0.000000,26.829504,222.505234,0.400000,0.010000,19.026386
10/12/2020,17:18:30,21.644575,21.000000,0.000000,0.000000,31.559805,260.162506,0.400000,0.010000,19.098013
10/12/2020,17:19:30,21.648184,21.000000,0.000000,0.000000,36.012100,295.044647,0.400000,0.010000,19.144714
10/12/2020,17:20:30,21.634663,21.000000,0.000000,0.000000,40.146778,327.898254,0.400000,0.010000,19.152378
10/12/2020,17:21:30,21.609774,21.000000,0.000000,0.000000,44.012436,357.925507,0.400000,0.010000,19.156736
10/12/2020,17:22:30,21.577761,21.000000,0.000000,0.000000,47.528198,384.587128,0.400000,0.010000,19.158537
10/12/2020,17:23:30,21.543962,21.000000,0.000000,0.000000,50.621513,408.184174,0.400000,0.010000,19.147995
10/12/2020,17:24:30,21.507233,21.000000,0.000000,0.000000,53.448406,432.625061,0.400000,0.010000,19.083765
10/12/2020,17:25:30,21.587492,21.000000,0.000000,0.000000,23.670650,194.767807,0.400000,0.010000,19.053616
10/12/2020,17:26:30,21.652044,21.000000,0.000000,0.000000,28.904907,239.007263,0.400000,0.010000,19.084517
10/12/2020,17:27:30,21.677483,21.000000,0.000000,0.000000,33.940197,280.356995,0.400000,0.010000,19.117342
10/12/2020,17:28:30,21.675573,21.000000,0.000000,0.000000,38.471775,318.900391,0.400000,0.010000,19.090246
10/12/2020,17:29:30,null,null,null,null,null,null,null,null,null
10/12/2020,17:31:30,21.589478,21.000000,0.000000,0.000000,50.056133,407.579620,0.400000,0.010000,19.127058
10/12/2020,17:32:30,21.563078,21.000000,0.000000,0.000000,53.424019,433.519165,0.400000,0.010000,19.123655
10/12/2020,17:33:30,21.522593,21.000000,0.000000,0.000000,56.384769,455.323792,0.400000,0.010000,19.115788
10/12/2020,17:34:30,21.554504,21.000000,0.000000,0.000000,21.693386,174.012192,0.400000,0.010000,19.165300
10/12/2020,17:36:30,21.695385,21.000000,0.000000,0.000000,32.564835,268.423309,0.400000,0.010000,19.151129
10/12/2020,17:37:30,21.705584,21.000000,0.000000,0.000000,37.564667,310.026489,0.400000,0.010000,19.152214
10/12/2020,17:38:30,21.691952,21.000000,0.000000,0.000000,42.243813,350.591675,0.400000,0.010000,19.098305
10/12/2020,17:39:30,21.662474,21.000000,0.000000,0.000000,46.332958,383.404694,0.400000,0.010000,19.088575
10/12/2020,17:40:30,21.625401,21.000000,0.000000,0.000000,50.103859,410.536499,0.400000,0.010000,19.120035
10/12/2020,17:41:30,21.585058,21.000000,0.000000,0.000000,53.510750,435.588654,0.400000,0.010000,19.124371
10/12/2020,17:42:30,21.543179,21.000000,0.000000,0.000000,56.563381,458.338104,0.400000,0.010000,19.113106
10/12/2020,17:43:30,21.500965,21.000000,0.000000,0.000000,59.273598,480.770050,0.400000,0.010000,19.062862
10/12/2020,17:44:30,21.619770,21.000000,0.000000,0.000000,24.965183,206.032028,0.400000,0.010000,19.065905
10/12/2020,17:45:30,21.687141,21.000000,0.000000,0.000000,30.441526,251.025070,0.400000,0.010000,19.140053
10/12/2020,17:46:30,21.713621,21.000000,0.000000,0.000000,35.705933,295.460541,0.400000,0.010000,19.142084
10/12/2020,17:47:30,21.709629,21.000000,0.000000,0.000000,40.565159,335.841492,0.400000,0.010000,19.133926
10/12/2020,17:48:30,21.686213,21.000000,0.000000,0.000000,44.996216,371.200470,0.400000,0.010000,19.134855
10/12/2020,17:49:30,21.652533,21.000000,0.000000,0.000000,49.103874,402.268341,0.400000,0.010000,19.149269
10/12/2020,17:50:30,21.612453,21.000000,0.000000,0.000000,52.736214,430.127533,0.400000,0.010000,19.138809
10/12/2020,17:51:30,21.570135,21.000000,0.000000,0.000000,55.934742,454.939514,0.400000,0.010000,19.114807
10/12/2020,17:52:30,21.525452,21.000000,0.000000,0.000000,58.811836,479.225830,0.400000,0.010000,19.055899
10/12/2020,17:53:30,21.557150,21.000000,0.000000,0.000000,21.735615,177.691711,0.400000,0.010000,19.068716
10/12/2020,17:54:30,21.658720,21.000000,0.000000,0.000000,27.480707,228.293457,0.400000,0.010000,19.058729
10/12/2020,17:55:30,21.707712,21.000000,0.000000,0.000000,33.050617,272.236023,0.400000,0.010000,19.168808
10/12/2020,17:56:30,21.719137,21.000000,0.000000,0.000000,38.177544,317.622009,0.400000,0.010000,19.109138
10/12/2020,17:57:30,21.705311,21.000000,0.000000,0.000000,42.797798,354.544830,0.400000,0.010000,19.124969
10/12/2020,17:58:30,21.676386,21.000000,0.000000,0.000000,47.082130,388.219452,0.400000,0.010000,19.128101
10/12/2020,17:59:30,21.637793,21.000000,0.000000,0.000000,50.937214,419.314148,0.400000,0.010000,19.099932
10/12/2020,18:00:30,21.591494,21.000000,0.000000,0.000000,54.399010,445.656158,0.000000,0.000000,19.093597
10/12/2020,18:01:30,21.547756,21.000000,0.000000,0.000000,57.465977,469.203735,0.000000,0.000000,19.087881
10/12/2020,18:02:30,21.479227,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.167271
10/12/2020,18:03:30,21.489878,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.091078
10/12/2020,18:04:30,21.455248,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.114668
10/12/2020,18:05:30,21.389156,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.143410
10/12/2020,18:06:30,21.300638,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.155651
10/12/2020,18:07:30,21.200304,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.089006
10/12/2020,18:08:30,21.094194,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.084663
10/12/2020,18:09:30,20.982660,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.122417
10/12/2020,18:10:30,20.870340,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.183384
10/12/2020,18:11:30,20.759178,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.161999
10/12/2020,18:12:30,20.648737,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.118200
10/12/2020,18:13:30,20.545258,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.101021
10/12/2020,18:14:30,20.443996,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.133238
10/12/2020,18:15:30,20.347107,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.189865
10/12/2020,18:16:30,20.254778,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.179739
10/12/2020,18:17:30,20.165621,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.202208
10/12/2020,18:18:30,20.082533,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.242065
10/12/2020,18:19:30,20.005152,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.152225
10/12/2020,18:20:30,19.937849,21.000000,27.386066,332.418030,0.000000,0.000000,0.000000,0.000000,19.142511
10/12/2020,18:21:30,19.878677,21.000000,36.263279,442.323853,0.000000,0.000000,0.000000,0.000000,19.120667
10/12/2020,18:22:30,19.825727,21.000000,45.630417,559.565125,0.000000,0.000000,0.000000,0.000000,19.209881
10/12/2020,18:23:30,19.780563,21.000000,55.126862,678.595032,0.000000,0.000000,0.000000,0.000000,19.155399
10/12/2020,18:24:30,19.742598,21.000000,64.689888,798.959900,0.000000,0.000000,0.000000,0.000000,19.150717
10/12/2020,18:25:30,19.710413,21.000000,74.594048,924.111511,0.000000,0.000000,0.000000,0.000000,19.177830
10/12/2020,18:26:30,19.684486,21.000000,84.631393,1050.764893,0.000000,0.000000,0.000000,0.000000,19.156292
10/12/2020,18:27:30,19.664581,21.000000,94.756645,1178.312622,0.000000,0.000000,0.000000,0.000000,19.125393
10/12/2020,18:28:30,19.649837,21.000000,100.000000,1244.672607,0.000000,0.000000,0.000000,0.000000,19.077436
10/12/2020,18:29:30,19.637606,21.000000,100.000000,1245.201294,0.000000,0.000000,0.000000,0.000000,19.027321
10/12/2020,18:30:30,19.627220,21.000000,100.000000,1246.337158,0.000000,0.000000,0.000000,0.000000,19.058588
10/12/2020,18:31:30,19.618183,21.000000,100.000000,1246.942139,0.000000,0.000000,0.000000,0.000000,19.045113
10/12/2020,18:32:30,19.621651,21.000000,100.000000,1247.061401,0.000000,0.000000,0.000000,0.000000,19.106668
10/12/2020,18:33:30,19.615429,21.000000,100.000000,1248.697266,0.000000,0.000000,0.000000,0.000000,19.193100
10/12/2020,18:34:30,19.610352,21.000000,100.000000,1248.593506,0.000000,0.000000,0.000000,0.000000,19.090590
10/12/2020,18:35:30,19.606373,21.000000,100.000000,1248.575195,0.000000,0.000000,0.000000,0.000000,19.064289
10/12/2020,18:36:30,19.603489,21.000000,100.000000,1248.741211,0.000000,0.000000,0.000000,0.000000,19.055992
10/12/2020,18:37:30,19.601540,21.000000,100.000000,1250.080322,0.000000,0.000000,0.000000,0.000000,19.170044
10/12/2020,18:38:30,19.600527,21.000000,100.000000,1250.787720,0.000000,0.000000,0.000000,0.000000,19.187662
10/12/2020,18:39:30,19.600317,21.000000,100.000000,1251.475342,0.000000,0.000000,0.000000,0.000000,19.210726
10/12/2020,18:40:30,19.600775,21.000000,100.000000,1250.772461,0.000000,0.000000,0.000000,0.000000,19.111731
10/12/2020,18:41:30,19.601847,21.000000,100.000000,1251.341064,0.000000,0.000000,0.000000,0.000000,19.177216
10/12/2020,18:42:30,19.603565,21.000000,100.000000,1251.185791,0.000000,0.000000,0.000000,0.000000,19.145756
10/12/2020,18:43:30,19.605812,21.000000,100.000000,1251.516724,0.000000,0.000000,0.000000,0.000000,19.184080
10/12/2020,18:44:30,19.608627,21.000000,100.000000,1252.212158,0.000000,0.000000,0.000000,0.000000,19.234329
10/12/2020,18:45:30,19.611980,21.000000,100.000000,1252.495728,0.000000,0.000000,0.000000,0.000000,19.225792
10/12/2020,18:46:30,19.615685,21.000000,100.000000,1252.559692,0.000000,0.000000,0.000000,0.000000,19.198435
10/12/2020,18:47:30,19.619593,21.000000,100.000000,1251.859131,0.000000,0.000000,0.000000,0.000000,19.127312
10/12/2020,18:48:30,19.623831,21.000000,100.000000,1251.689331,0.000000,0.000000,0.000000,0.000000,19.143713
10/12/2020,18:49:30,19.628376,21.000000,100.000000,1251.762817,0.000000,0.000000,0.000000,0.000000,19.175699
10/12/2020,18:50:30,19.633221,21.000000,100.000000,1250.958984,0.000000,0.000000,0.000000,0.000000,19.121471
10/12/2020,18:51:30,19.638155,21.000000,100.000000,1250.541260,0.000000,0.000000,0.000000,0.000000,19.132261
10/12/2020,18:52:30,19.643250,21.000000,100.000000,1249.507080,0.000000,0.000000,0.000000,0.000000,19.079561
10/12/2020,18:53:30,19.648424,21.000000,100.000000,1249.474854,0.000000,0.000000,0.000000,0.000000,19.139275
10/12/2020,18:55:30,19.659422,21.000000,100.000000,1249.465210,0.000000,0.000000,0.000000,0.000000,19.217104
10/12/2020,18:56:30,19.665169,21.000000,100.000000,1248.497559,0.000000,0.000000,0.000000,0.000000,19.145313
10/12/2020,18:57:30,19.670851,21.000000,100.000000,1247.964111,0.000000,0.000000,0.000000,0.000000,19.143560
10/12/2020,18:58:30,19.676491,21.000000,100.000000,1247.120239,0.000000,0.000000,0.000000,0.000000,19.105591
10/12/2020,18:59:30,19.682180,21.000000,100.000000,1245.690186,0.000000,0.000000,0.000000,0.000000,19.036066
10/12/2020,19:00:30,19.686420,21.000000,100.000000,1245.555176,0.000000,0.000000,-0.300000,0.000000,19.101433
10/12/2020,19:01:30,19.692291,21.000000,100.000000,1245.433472,0.000000,0.000000,-0.300000,0.000000,19.125259
10/12/2020,19:02:30,19.707668,21.000000,100.000000,1244.151367,0.000000,0.000000,-0.300000,0.000000,19.129971
10/12/2020,19:03:30,19.713331,21.000000,100.000000,1244.176147,0.000000,0.000000,-0.300000,0.000000,19.158968
10/12/2020,19:04:30,19.719048,21.000000,100.000000,1243.338623,0.000000,0.000000,-0.300000,0.000000,19.100544
10/12/2020,19:06:30,19.730549,21.000000,100.000000,1243.669678,0.000000,0.000000,-0.300000,0.000000,19.191959
10/12/2020,19:07:30,19.736273,21.000000,100.000000,1243.941650,0.000000,0.000000,-0.300000,0.000000,19.216642
10/12/2020,19:08:30,19.741949,21.000000,100.000000,1243.806641,0.000000,0.000000,-0.300000,0.000000,19.198204
10/12/2020,19:09:30,19.747433,21.000000,100.000000,1243.107178,0.000000,0.000000,-0.300000,0.000000,19.139469
10/12/2020,19:10:30,19.752934,21.000000,100.000000,1243.248901,0.000000,0.000000,-0.300000,0.000000,19.186172
10/12/2020,19:11:30,19.758375,21.000000,100.000000,1242.321411,0.000000,0.000000,-0.300000,0.000000,19.106121
10/12/2020,19:12:30,19.763821,21.000000,100.000000,1242.282715,0.000000,0.000000,-0.300000,0.000000,19.137327
10/12/2020,19:13:30,19.769094,21.000000,100.000000,1241.996582,0.000000,0.000000,-0.300000,0.000000,19.142191
10/12/2020,19:14:30,null,null,null,null,null,null,null,null,null
10/12/2020,19:15:30,19.779379,21.000000,100.000000,1241.720947,0.000000,0.000000,-0.300000,0.000000,19.160978
10/12/2020,19:16:30,19.784452,21.000000,100.000000,1241.741943,0.000000,0.000000,-0.300000,0.000000,19.184862
10/12/2020,19:17:30,19.789507,21.000000,100.000000,1241.253662,0.000000,0.000000,-0.300000,0.000000,19.158634
10/12/2020,19:18:30,19.794340,21.000000,100.000000,1240.239502,0.000000,0.000000,-0.300000,0.000000,19.091572
10/12/2020,19:19:30,19.799116,21.000000,100.000000,1240.210205,0.000000,0.000000,-0.300000,0.000000,19.124063
10/12/2020,19:20:30,19.803734,21.000000,100.000000,1240.005127,0.000000,0.000000,-0.300000,0.000000,19.129801
10/12/2020,19:21:30,19.808334,21.000000,100.000000,1239.922363,0.000000,0.000000,-0.300000,0.000000,19.151854
10/12/2020,19:22:30,19.812939,21.000000,100.000000,1239.635498,0.000000,0.000000,-0.300000,0.000000,19.142384
10/12/2020,19:23:30,19.817377,21.000000,100.000000,1239.651733,0.000000,0.000000,-0.300000,0.000000,19.167650
10/12/2020,19:24:30,19.821747,21.000000,100.000000,1239.501587,0.000000,0.000000,-0.300000,0.000000,19.162907
10/12/2020,19:25:30,null,null,null,null,null,null,null,null,null
10/12/2020,19:26:30,19.830120,21.000000,100.000000,1238.778687,0.000000,0.000000,-0.300000,0.000000,19.116880
10/12/2020,19:27:30,19.834278,21.000000,100.000000,1239.038818,0.000000,0.000000,-0.300000,0.000000,19.165154
10/12/2020,19:28:30,19.838257,21.000000,100.000000,1239.002808,0.000000,0.000000,-0.300000,0.000000,19.187946
10/12/2020,19:29:30,19.842213,21.000000,100.000000,1239.205688,0.000000,0.000000,-0.300000,0.000000,19.207237
10/12/2020,19:30:30,19.846123,21.000000,100.000000,1239.691528,0.000000,0.000000,-0.300000,0.000000,19.244678
10/12/2020,19:31:30,19.849869,21.000000,100.000000,1239.390747,0.000000,0.000000,-0.300000,0.000000,19.198696
10/12/2020,19:32:30,19.864622,21.000000,100.000000,1238.120605,0.000000,0.000000,-0.300000,0.000000,19.181835
10/12/2020,19:33:30,19.868193,21.000000,100.000000,1237.354858,0.000000,0.000000,-0.300000,0.000000,19.122246
10/12/2020,19:34:30,19.871605,21.000000,100.000000,1237.346069,0.000000,0.000000,-0.300000,0.000000,19.155542
10/12/2020,19:35:30,19.874958,21.000000,100.000000,1236.861206,0.000000,0.000000,-0.300000,0.000000,19.120390
10/12/2020,19:36:30,19.878143,21.000000,100.000000,1236.493896,0.000000,0.000000,-0.300000,0.000000,19.112251
10/12/2020,19:37:30,19.881283,21.000000,100.000000,1236.436035,0.000000,0.000000,-0.300000,0.000000,19.145851
10/12/2020,19:38:30,19.884432,21.000000,100.000000,1236.640503,0.000000,0.000000,-0.300000,0.000000,19.191229
10/12/2020,19:39:30,19.887539,21.000000,100.000000,1237.241333,0.000000,0.000000,-0.300000,0.000000,19.242943
10/12/2020,19:40:30,19.890583,21.000000,100.000000,1237.362305,0.000000,0.000000,-0.300000,0.000000,19.235678
10/12/2020,19:41:30,19.893543,21.000000,100.000000,1237.198242,0.000000,0.000000,-0.300000,0.000000,19.200808
10/12/2020,19:42:30,19.896351,21.000000,100.000000,1237.313843,0.000000,0.000000,-0.300000,0.000000,19.216867
10/12/2020,19:43:30,19.899214,21.000000,100.000000,1237.227051,0.000000,0.000000,-0.300000,0.000000,19.194862
10/12/2020,19:44:30,19.901922,21.000000,100.000000,1237.296265,0.000000,0.000000,-0.300000,0.000000,19.209425
10/12/2020,19:45:30,19.904623,21.000000,100.000000,1237.551147,0.000000,0.000000,-0.300000,0.000000,19.217327
10/12/2020,19:46:30,19.907209,21.000000,100.000000,1238.141602,0.000000,0.000000,-0.300000,0.000000,19.268745
10/12/2020,19:47:30,19.909784,21.000000,100.000000,1238.054077,0.000000,0.000000,-0.300000,0.000000,19.238218
10/12/2020,19:48:30,19.912287,21.000000,100.000000,1238.077148,0.000000,0.000000,-0.300000,0.000000,19.227285
10/12/2020,19:49:30,19.914795,21.000000,100.000000,1238.279907,0.000000,0.000000,-0.300000,0.000000,19.224926
10/12/2020,19:50:30,19.917156,21.000000,100.000000,1238.035156,0.000000,0.000000,-0.300000,0.000000,19.192726
10/12/2020,19:51:30,19.919399,21.000000,100.000000,1237.336548,0.000000,0.000000,-0.300000,0.000000,19.133417
10/12/2020,19:52:30,19.921515,21.000000,100.000000,1236.883301,0.000000,0.000000,-0.300000,0.000000,19.114737
10/12/2020,19:53:30,19.923639,21.000000,100.000000,1237.371826,0.000000,0.000000,-0.300000,0.000000,19.187679
10/12/2020,19:54:30,19.925747,21.000000,100.000000,1237.155396,0.000000,0.000000,-0.300000,0.000000,19.173998
10/12/2020,19:55:30,19.927740,21.000000,100.000000,1236.888916,0.000000,0.000000,-0.300000,0.000000,19.163301
10/12/2020,19:56:30,19.929697,21.000000,100.000000,1236.836060,0.000000,0.000000,-0.300000,0.000000,19.167980
10/12/2020,19:57:30,19.931576,21.000000,100.000000,1237.242310,0.000000,0.000000,-0.300000,0.000000,19.221725
10/12/2020,19:58:30,19.933453,21.000000,100.000000,1237.068604,0.000000,0.000000,-0.300000,0.000000,19.198940
10/12/2020,19:59:30,19.935282,21.000000,100.000000,1236.621460,0.000000,0.000000,-0.300000,0.000000,19.155476
10/12/2020,20:00:30,19.936069,21.000000,100.000000,1237.087280,0.000000,0.000000,-0.500000,0.000000,19.200146
10/12/2020,20:01:30,19.937832,21.000000,100.000000,1237.658447,0.000000,0.000000,-0.500000,0.000000,19.229702
10/12/2020,20:02:30,19.949644,21.000000,100.000000,1236.382324,0.000000,0.000000,-0.500000,0.000000,19.161135
10/12/2020,20:03:30,19.951221,21.000000,100.000000,1237.028564,0.000000,0.000000,-0.500000,0.000000,19.220495
10/12/2020,20:04:30,19.952801,21.000000,100.000000,1236.798096,0.000000,0.000000,-0.500000,0.000000,19.171139
10/12/2020,20:05:30,19.954319,21.000000,100.000000,1236.735352,0.000000,0.000000,-0.500000,0.000000,19.162554
10/12/2020,20:06:30,19.955776,21.000000,100.000000,1236.711182,0.000000,0.000000,-0.500000,0.000000,19.156656
10/12/2020,20:07:30,19.957176,21.000000,100.000000,1236.688965,0.000000,0.000000,-0.500000,0.000000,19.159649
10/12/2020,20:08:30,19.958572,21.000000,100.000000,1237.370728,0.000000,0.000000,-0.500000,0.000000,19.216194
10/12/2020,20:09:30,19.959967,21.000000,100.000000,1237.476196,0.000000,0.000000,-0.500000,0.000000,19.202793
10/12/2020,20:10:30,19.961384,21.000000,100.000000,1238.087036,0.000000,0.000000,-0.500000,0.000000,19.233942
10/12/2020,20:11:30,19.962767,21.000000,100.000000,1238.834229,0.000000,0.000000,-0.500000,0.000000,19.274467
10/12/2020,20:12:30,19.964125,21.000000,100.000000,1238.724731,0.000000,0.000000,-0.500000,0.000000,19.216532
10/12/2020,20:13:30,19.965384,21.000000,100.000000,1238.957642,0.000000,0.000000,-0.500000,0.000000,19.231691
10/12/2020,20:14:30,19.966640,21.000000,100.000000,1239.185181,0.000000,0.000000,-0.500000,0.000000,19.223314
10/12/2020,20:15:30,19.967827,21.000000,100.000000,1238.449463,0.000000,0.000000,-0.500000,0.000000,19.131538
10/12/2020,20:16:30,19.968922,21.000000,100.000000,1237.703735,0.000000,0.000000,-0.500000,0.000000,19.074976
10/12/2020,20:17:30,19.969893,21.000000,100.000000,1237.333740,0.000000,0.000000,-0.500000,0.000000,19.090513
10/12/2020,20:18:30,19.970913,21.000000,100.000000,1238.271851,0.000000,0.000000,-0.500000,0.000000,19.216862
10/12/2020,20:19:30,19.971930,21.000000,100.000000,1237.492432,0.000000,0.000000,-0.500000,0.000000,19.120140
10/12/2020,20:20:30,19.972895,21.000000,100.000000,1237.560425,0.000000,0.000000,-0.500000,0.000000,19.140423
10/12/2020,20:22:30,19.974848,21.000000,100.000000,1238.006348,0.000000,0.000000,-0.500000,0.000000,19.174520
10/12/2020,20:23:30,19.975769,21.000000,100.000000,1238.085938,0.000000,0.000000,-0.500000,0.000000,19.178450
10/12/2020,20:24:30,19.976683,21.000000,100.000000,1238.135010,0.000000,0.000000,-0.500000,0.000000,19.171843
10/12/2020,20:25:30,19.977568,21.000000,100.000000,1238.922363,0.000000,0.000000,-0.500000,0.000000,19.248119
10/12/2020,20:26:30,19.978449,21.000000,100.000000,1238.719360,0.000000,0.000000,-0.500000,0.000000,19.206886
10/12/2020,20:27:30,19.979265,21.000000,100.000000,1238.318115,0.000000,0.000000,-0.500000,0.000000,19.169550
10/12/2020,20:28:30,19.980047,21.000000,100.000000,1238.297241,0.000000,0.000000,-0.500000,0.000000,19.174503
10/12/2020,20:29:30,19.980778,21.000000,100.000000,1237.883911,0.000000,0.000000,-0.500000,0.000000,19.143873
10/12/2020,20:30:30,19.981449,21.000000,100.000000,1237.267700,0.000000,0.000000,-0.500000,0.000000,19.099466
10/12/2020,20:31:30,19.978981,20.933332,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.079477
10/12/2020,20:32:30,19.953623,20.866667,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.171110
10/12/2020,20:33:30,19.918894,20.799999,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.137640
10/12/2020,20:34:30,19.885256,20.733334,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.187735
10/12/2020,20:35:30,19.852673,20.666666,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.210495
10/12/2020,20:36:30,19.821617,20.600000,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.200445
10/12/2020,20:37:30,19.790987,20.533333,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.237484
10/12/2020,20:38:30,19.760798,20.466667,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.192245
10/12/2020,20:39:30,19.732044,20.400000,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.248541
10/12/2020,20:40:30,19.704184,20.333334,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.308491
10/12/2020,20:41:30,19.677214,20.266666,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.270050
10/12/2020,20:42:30,19.651476,20.266666,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.270088
10/12/2020,20:43:30,19.625664,20.133333,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.257504
10/12/2020,20:44:30,19.601021,20.066668,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.227339
10/12/2020,20:45:30,19.577126,20.000000,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.196295
10/12/2020,20:46:30,19.553953,19.933332,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.202116
10/12/2020,20:47:30,19.531828,19.866667,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.191151
10/12/2020,20:48:30,19.509981,19.799999,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.142199
10/12/2020,20:49:30,19.488413,19.799999,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.100111
10/12/2020,20:50:30,19.467865,19.666666,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.192236
10/12/2020,20:51:30,19.448002,19.600000,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.164728
10/12/2020,20:52:30,19.428734,19.533333,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.227947
10/12/2020,20:53:30,19.410381,19.466667,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.241957
10/12/2020,20:54:30,19.391994,19.400000,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.218237
10/12/2020,20:55:30,19.374434,19.333334,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.180622
10/12/2020,20:56:30,19.357382,19.266666,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.153051
10/12/2020,20:57:30,19.340860,19.200001,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.216812
10/12/2020,20:58:30,19.324890,19.133333,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.226461
10/12/2020,20:59:30,19.309647,19.066668,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.213131
10/12/2020,21:00:30,19.293852,19.000000,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.173069
10/12/2020,21:02:30,19.275572,18.866667,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.150833
10/12/2020,21:03:30,19.261820,18.799999,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.176491
10/12/2020,21:04:30,19.248547,18.733334,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.236506
10/12/2020,21:05:30,19.235720,18.666666,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.307608
10/12/2020,21:06:30,19.223297,18.600000,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.285166
10/12/2020,21:07:30,19.211208,18.533333,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.246002
10/12/2020,21:08:30,19.199509,18.466667,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.280064
10/12/2020,21:09:30,19.188360,18.400000,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.251961
10/12/2020,21:10:30,19.177328,18.333334,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.209572
10/12/2020,21:11:30,19.166441,18.266666,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.236292
10/12/2020,21:12:30,19.156063,18.200001,0.000000,0.000000,0.000000,0.000000,-0.600000,0.000000,19.231638
10/12/2020,21:13:30,19.139551,18.133333,0.000000,0.000000,20.763620,107.141121,-0.600000,0.000000,19.268816
10/12/2020,21:14:30,19.117239,18.066668,0.000000,0.000000,20.812101,109.048302,-0.600000,0.000000,19.177145
10/12/2020,21:15:30,19.058029,18.000000,0.000000,0.000000,20.734478,105.578339,-0.600000,0.000000,19.243555
10/12/2020,21:16:30,18.999134,17.933332,0.000000,0.000000,28.504749,144.672485,-0.600000,0.000000,19.196732
10/12/2020,21:17:30,18.934965,17.866667,0.000000,0.000000,36.102585,177.765427,-0.600000,0.000000,19.260878
10/12/2020,21:19:30,18.797951,17.733334,0.000000,0.000000,51.177330,244.276321,-0.600000,0.000000,19.249023
10/12/2020,21:20:30,18.727837,17.666666,0.000000,0.000000,58.519737,275.159332,-0.600000,0.000000,19.237806
10/12/2020,21:21:30,18.657190,17.600000,0.000000,0.000000,65.947586,306.072754,-0.600000,0.000000,19.217184
10/12/2020,21:22:30,18.607813,17.533333,0.000000,0.000000,20.943115,95.829155,-0.600000,0.000000,19.225035
10/12/2020,21:23:30,18.656782,17.466667,0.000000,0.000000,30.911324,145.200317,-0.600000,0.000000,19.170013
10/12/2020,21:24:30,18.665270,17.400000,0.000000,0.000000,40.986206,192.229691,-0.600000,0.000000,19.184420
10/12/2020,21:25:30,18.645126,17.333334,0.000000,0.000000,51.083542,235.888245,-0.600000,0.000000,19.225616
10/12/2020,21:26:30,18.605770,17.266666,0.000000,0.000000,60.995800,277.231537,-0.600000,0.000000,19.247229
10/12/2020,21:27:30,18.550280,17.200001,0.000000,0.000000,71.124641,322.977142,-0.600000,0.000000,19.193113
10/12/2020,21:29:30,18.416348,17.066668,0.000000,0.000000,90.780037,398.281219,-0.600000,0.000000,19.186878
10/12/2020,21:30:30,18.346106,17.000000,0.000000,0.000000,100.000000,426.003357,-0.600000,0.000000,19.223976
10/12/2020,21:31:30,18.287840,17.000000,0.000000,0.000000,100.000000,417.041504,-0.600000,0.000000,19.241318
10/12/2020,21:32:30,18.259148,17.000000,0.000000,0.000000,100.000000,416.816742,-0.600000,0.000000,19.213779
10/12/2020,21:33:30,18.227654,17.000000,0.000000,0.000000,100.000000,412.360077,-0.600000,0.000000,19.219791
10/12/2020,21:34:30,18.203209,17.000000,0.000000,0.000000,100.000000,413.186798,-0.600000,0.000000,19.187466
10/12/2020,21:35:30,18.185585,17.000000,0.000000,0.000000,100.000000,413.102570,-0.600000,0.000000,19.170050
10/12/2020,21:36:30,18.169914,17.000000,0.000000,0.000000,100.000000,418.378174,-0.600000,0.000000,19.108362
10/12/2020,21:37:30,18.156204,17.000000,0.000000,0.000000,100.000000,407.752228,-0.600000,0.000000,19.185925
10/12/2020,21:39:30,18.145632,17.000000,0.000000,0.000000,100.000000,406.805328,-0.600000,0.000000,19.183205
10/12/2020,21:40:30,18.141716,17.000000,0.000000,0.000000,100.000000,408.284943,-0.600000,0.000000,19.166370
10/12/2020,21:41:30,18.134377,17.000000,0.000000,0.000000,100.000000,411.122955,-0.600000,0.000000,19.134302
10/12/2020,21:42:30,18.130568,17.000000,0.000000,0.000000,100.000000,401.962067,-0.600000,0.000000,19.209440
10/12/2020,21:43:30,18.130688,17.000000,0.000000,0.000000,100.000000,402.278839,-0.600000,0.000000,19.206808
10/12/2020,21:44:30,18.129059,17.000000,0.000000,0.000000,100.000000,402.067139,-0.600000,0.000000,19.206930
10/12/2020,21:45:30,18.129150,17.000000,0.000000,0.000000,100.000000,395.920624,-0.600000,0.000000,19.260075
10/12/2020,21:46:30,18.130409,17.000000,0.000000,0.000000,100.000000,396.156372,-0.600000,0.000000,19.259331
10/12/2020,21:47:30,18.129427,17.000000,0.000000,0.000000,100.000000,395.272888,-0.600000,0.000000,19.265924
10/12/2020,21:48:30,18.126989,17.000000,0.000000,0.000000,100.000000,402.342926,-0.600000,0.000000,19.202379
10/12/2020,21:49:30,18.123604,17.000000,0.000000,0.000000,100.000000,400.311829,-0.600000,0.000000,19.216408
10/12/2020,21:50:30,18.122225,17.000000,0.000000,0.000000,100.000000,395.413544,-0.600000,0.000000,19.257257
10/12/2020,21:51:30,18.119268,17.000000,0.000000,0.000000,100.000000,404.945557,-0.600000,0.000000,19.171934
10/12/2020,21:52:30,18.113934,17.000000,0.000000,0.000000,100.000000,400.513824,-0.600000,0.000000,19.204674
10/12/2020,21:53:30,18.111536,17.000000,0.000000,0.000000,100.000000,400.595184,-0.600000,0.000000,19.201477
10/12/2020,21:54:30,18.108850,17.000000,0.000000,0.000000,100.000000,399.617401,-0.600000,0.000000,19.207163
10/12/2020,21:55:30,18.106422,17.000000,0.000000,0.000000,100.000000,400.271210,-0.600000,0.000000,19.199011
10/12/2020,21:56:30,18.101837,17.000000,0.000000,0.000000,100.000000,403.664032,-0.600000,0.000000,19.164970
10/12/2020,21:57:30,18.097885,17.000000,0.000000,0.000000,100.000000,404.513184,-0.600000,0.000000,19.153555
10/12/2020,21:58:30,18.095591,17.000000,0.000000,0.000000,100.000000,399.086761,-0.600000,0.000000,19.198044
10/12/2020,22:00:30,18.092464,17.000000,0.000000,0.000000,100.000000,392.076904,-0.800000,0.000000,19.259001
10/12/2020,22:01:30,18.095507,17.000000,0.000000,0.000000,100.000000,393.611206,-0.800000,0.000000,19.256807
10/12/2020,22:02:30,18.107225,17.000000,0.000000,0.000000,100.000000,394.270966,-0.800000,0.000000,19.267536
10/12/2020,22:03:30,18.105352,17.000000,0.000000,0.000000,100.000000,403.872437,-0.800000,0.000000,19.185005
10/12/2020,22:04:30,18.100168,17.000000,0.000000,0.000000,100.000000,401.857819,-0.800000,0.000000,19.198360
10/12/2020,22:05:30,18.093988,17.000000,0.000000,0.000000,100.000000,400.741211,-0.800000,0.000000,19.202328
10/12/2020,22:06:30,18.093256,17.000000,0.000000,0.000000,100.000000,398.795959,-0.800000,0.000000,19.218779
10/12/2020,22:07:30,18.089930,17.000000,0.000000,0.000000,100.000000,405.140106,-0.800000,0.000000,19.160732
10/12/2020,22:08:30,18.086357,17.000000,0.000000,0.000000,100.000000,407.973541,-0.800000,0.000000,19.132679
10/12/2020,22:09:30,18.082592,17.000000,0.000000,0.000000,100.000000,406.128174,-0.800000,0.000000,19.144810
10/12/2020,22:10:30,18.083181,17.000000,0.000000,0.000000,100.000000,395.794739,-0.800000,0.000000,19.234720
10/12/2020,22:11:30,18.084953,17.000000,0.000000,0.000000,100.000000,401.404633,-0.800000,0.000000,19.188097
10/12/2020,22:12:30,18.084438,17.000000,0.000000,0.000000,100.000000,400.116272,-0.800000,0.000000,19.198700
10/12/2020,22:13:30,18.081913,17.000000,0.000000,0.000000,100.000000,396.556122,-0.800000,0.000000,19.226843
10/12/2020,22:14:30,18.082321,17.000000,0.000000,0.000000,100.000000,394.052032,-0.800000,0.000000,19.248909
10/12/2020,22:15:30,18.086166,17.000000,0.000000,0.000000,100.000000,388.527985,-0.800000,0.000000,19.300602
10/12/2020,22:16:30,18.089806,17.000000,0.000000,0.000000,100.000000,390.661377,-0.800000,0.000000,19.285902
10/12/2020,22:17:30,18.090496,17.000000,0.000000,0.000000,100.000000,392.105164,-0.800000,0.000000,19.274139
10/12/2020,22:18:30,18.089502,17.000000,0.000000,0.000000,100.000000,392.828094,-0.800000,0.000000,19.266850
10/12/2020,22:19:30,18.084986,17.000000,0.000000,0.000000,100.000000,404.503235,-0.800000,0.000000,19.161320
10/12/2020,22:20:30,18.079628,17.000000,0.000000,0.000000,100.000000,402.058441,-0.800000,0.000000,19.176987
10/12/2020,22:21:30,18.077396,17.000000,0.000000,0.000000,100.000000,396.824585,-0.800000,0.000000,19.219851
10/12/2020,22:22:30,18.076885,17.000000,0.000000,0.000000,100.000000,395.091614,-0.800000,0.000000,19.234283
10/12/2020,22:23:30,18.076216,17.000000,0.000000,0.000000,100.000000,390.924255,-0.800000,0.000000,19.269587
10/12/2020,22:24:30,18.075743,17.000000,0.000000,0.000000,100.000000,395.893402,-0.800000,0.000000,19.226170
10/12/2020,22:25:30,18.076632,17.000000,0.000000,0.000000,100.000000,393.240753,-0.800000,0.000000,19.250006
10/12/2020,22:26:30,18.076382,17.000000,0.000000,0.000000,100.000000,395.654785,-0.800000,0.000000,19.228886
10/12/2020,22:27:30,18.075668,17.000000,0.000000,0.000000,100.000000,396.669067,-0.800000,0.000000,19.219364
10/12/2020,22:28:30,18.073246,17.000000,0.000000,0.000000,100.000000,401.104584,-0.800000,0.000000,19.178530
10/12/2020,22:29:30,18.070660,17.000000,0.000000,0.000000,100.000000,401.104004,-0.800000,0.000000,19.175886
10/12/2020,22:30:30,18.068361,17.000000,0.000000,0.000000,100.000000,399.851562,-0.800000,0.000000,19.184319
10/12/2020,22:31:30,18.065784,17.000000,0.000000,0.000000,100.000000,402.411255,-0.800000,0.000000,19.159563
10/12/2020,22:32:30,18.074593,17.000000,0.000000,0.000000,100.000000,404.685669,-0.800000,0.000000,19.149006
10/12/2020,22:33:30,18.074772,17.000000,0.000000,0.000000,100.000000,394.099518,-0.800000,0.000000,19.240675
10/12/2020,22:34:30,18.072550,17.000000,0.000000,0.000000,100.000000,402.279877,-0.800000,0.000000,19.167685
10/12/2020,22:35:30,18.071146,17.000000,0.000000,0.000000,100.000000,391.738495,-0.800000,0.000000,19.257332
10/12/2020,22:36:30,18.070564,17.000000,0.000000,0.000000,100.000000,401.560272,-0.800000,0.000000,19.171854
10/12/2020,22:37:30,18.072153,17.000000,0.000000,0.000000,100.000000,399.320312,-0.800000,0.000000,19.192835
10/12/2020,22:38:30,18.072289,17.000000,0.000000,0.000000,100.000000,396.908600,-0.800000,0.000000,19.213829
10/12/2020,22:39:30,18.073011,17.000000,0.000000,0.000000,100.000000,400.940247,-0.800000,0.000000,19.179760
10/12/2020,22:40:30,18.068697,17.000000,0.000000,0.000000,100.000000,406.389221,-0.800000,0.000000,19.128206
10/12/2020,22:41:30,18.068020,17.000000,0.000000,0.000000,100.000000,399.635834,-0.800000,0.000000,19.185869
10/12/2020,22:42:30,18.067774,17.000000,0.000000,0.000000,100.000000,401.346497,-0.800000,0.000000,19.170856
10/12/2020,22:43:30,18.066214,17.000000,0.000000,0.000000,100.000000,402.988373,-0.800000,0.000000,19.155018
10/12/2020,22:44:30,18.066185,17.000000,0.000000,0.000000,100.000000,398.520264,-0.800000,0.000000,19.193594
10/12/2020,22:45:30,18.064812,17.000000,0.000000,0.000000,100.000000,403.635315,-0.800000,0.000000,19.147972
10/12/2020,22:46:30,18.066156,17.000000,0.000000,0.000000,100.000000,392.863220,-0.800000,0.000000,19.242428
10/12/2020,22:47:30,18.067976,17.000000,0.000000,0.000000,100.000000,396.050049,-0.800000,0.000000,19.216766
10/12/2020,22:48:30,18.067270,17.000000,0.000000,0.000000,100.000000,397.913605,-0.800000,0.000000,19.199955
10/12/2020,22:49:30,18.065754,17.000000,0.000000,0.000000,100.000000,401.462097,-0.800000,0.000000,19.167732
10/12/2020,22:50:30,18.063667,17.000000,0.000000,0.000000,100.000000,403.976135,-0.800000,0.000000,19.143845
10/12/2020,22:51:30,18.061096,17.000000,0.000000,0.000000,100.000000,403.156158,-0.800000,0.000000,19.148294
10/12/2020,22:52:30,18.064611,17.000000,0.000000,0.000000,100.000000,393.741913,-0.800000,0.000000,19.233274
10/12/2020,22:53:30,18.065672,17.000000,0.000000,0.000000,100.000000,398.685638,-0.800000,0.000000,19.191633
10/12/2020,22:54:30,18.065235,17.000000,0.000000,0.000000,100.000000,398.361084,-0.800000,0.000000,19.193991
10/12/2020,22:55:30,18.064709,17.000000,0.000000,0.000000,100.000000,400.388062,-0.800000,0.000000,19.175936
10/12/2020,22:56:30,18.064043,17.000000,0.000000,0.000000,100.000000,395.753326,-0.800000,0.000000,19.215286
10/12/2020,22:57:30,18.063612,17.000000,0.000000,0.000000,100.000000,399.708282,-0.800000,0.000000,19.180653
10/12/2020,22:58:30,18.061136,17.000000,0.000000,0.000000,100.000000,398.856506,-0.800000,0.000000,19.185457
10/12/2020,22:59:30,18.063093,17.000000,0.000000,0.000000,100.000000,391.446320,-0.800000,0.000000,19.251513
10/12/2020,23:00:30,18.063908,17.000000,0.000000,0.000000,100.000000,399.542786,-0.900000,0.000000,19.184193
10/12/2020,23:01:30,18.062721,17.000000,0.000000,0.000000,100.000000,400.910706,-0.900000,0.000000,19.175081
10/12/2020,23:02:30,18.070391,17.000000,0.000000,0.000000,100.000000,399.911285,-0.900000,0.000000,19.193844
10/12/2020,23:03:30,18.071550,17.000000,0.000000,0.000000,100.000000,396.386414,-0.900000,0.000000,19.226704
10/12/2020,23:04:30,18.070963,17.000000,0.000000,0.000000,100.000000,399.210449,-0.900000,0.000000,19.202347
10/12/2020,23:05:30,18.072510,17.000000,0.000000,0.000000,100.000000,395.589996,-0.900000,0.000000,19.235607
10/12/2020,23:06:30,18.073761,17.000000,0.000000,0.000000,100.000000,392.514740,-0.900000,0.000000,19.263662
10/12/2020,23:07:30,18.077660,17.000000,0.000000,0.000000,100.000000,386.185242,-0.900000,0.000000,19.322521
10/12/2020,23:08:30,18.082747,17.000000,0.000000,0.000000,100.000000,386.369720,-0.900000,0.000000,19.326218
10/12/2020,23:09:30,18.083048,17.000000,0.000000,0.000000,100.000000,397.239563,-0.900000,0.000000,19.232584
10/12/2020,23:10:30,18.078697,17.000000,0.000000,0.000000,100.000000,399.421722,-0.900000,0.000000,19.209299
10/12/2020,23:11:30,18.075815,17.000000,0.000000,0.000000,100.000000,399.261627,-0.900000,0.000000,19.207670
10/12/2020,23:12:30,18.074381,17.000000,0.000000,0.000000,100.000000,401.439667,-0.900000,0.000000,19.187363
