Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Current Solar Power,Supply Air Temp
10/12/2020,23:13:30,18.071054,17.000000,0.000000,0.000000,100.000000,401.554779,-0.900000,0.000000,19.182926
10/12/2020,23:14:30,18.068718,17.000000,0.000000,0.000000,100.000000,398.390717,-0.900000,0.000000,19.207872
10/12/2020,23:15:30,18.067419,17.000000,0.000000,0.000000,100.000000,402.924408,-0.900000,0.000000,19.167334
10/12/2020,23:16:30,18.064680,17.000000,0.000000,0.000000,100.000000,403.404388,-0.900000,0.000000,19.160379
10/12/2020,23:17:30,18.063761,17.000000,0.000000,0.000000,100.000000,403.544800,-0.900000,0.000000,19.158194
10/12/2020,23:18:30,18.062588,17.000000,0.000000,0.000000,100.000000,400.545654,-0.900000,0.000000,19.182913
10/12/2020,23:19:30,18.063950,17.000000,0.000000,0.000000,100.000000,395.844055,-0.900000,0.000000,19.224976
10/12/2020,23:20:30,18.066437,17.000000,0.000000,0.000000,100.000000,397.382507,-0.900000,0.000000,19.214237
10/12/2020,23:21:30,18.065197,17.000000,0.000000,0.000000,100.000000,399.815979,-0.900000,0.000000,19.191908
10/12/2020,23:22:30,18.066147,17.000000,0.000000,0.000000,100.000000,394.839722,-0.900000,0.000000,19.235939
10/12/2020,23:23:30,18.066721,17.000000,0.000000,0.000000,100.000000,394.475128,-0.900000,0.000000,19.239672
10/12/2020,23:24:30,18.066048,17.000000,0.000000,0.000000,100.000000,396.345764,-0.900000,0.000000,19.222801
10/12/2020,23:25:30,18.070246,17.000000,0.000000,0.000000,100.000000,393.127014,-0.900000,0.000000,19.254957
10/12/2020,23:26:30,18.070372,17.000000,0.000000,0.000000,100.000000,401.457855,-0.900000,0.000000,19.183050
10/12/2020,23:27:30,18.069334,17.000000,0.000000,0.000000,100.000000,398.417725,-0.900000,0.000000,19.208261
10/12/2020,23:28:30,18.069962,17.000000,0.000000,0.000000,100.000000,391.525177,-0.900000,0.000000,19.268532
10/12/2020,23:29:30,18.073521,17.000000,0.000000,0.000000,100.000000,391.166168,-0.900000,0.000000,19.275288
10/12/2020,23:30:30,18.074898,17.000000,0.000000,0.000000,100.000000,386.175995,-0.900000,0.000000,19.319849
10/12/2020,23:31:30,18.079720,17.000000,0.000000,0.000000,100.000000,386.115784,-0.900000,0.000000,19.325348
10/12/2020,23:32:30,18.092117,17.000000,0.000000,0.000000,100.000000,394.030975,-0.900000,0.000000,19.269737
10/12/2020,23:33:30,18.088741,17.000000,0.000000,0.000000,100.000000,396.106018,-0.900000,0.000000,19.248312
10/12/2020,23:34:30,18.085836,17.000000,0.000000,0.000000,100.000000,403.249756,-0.900000,0.000000,19.183575
10/12/2020,23:35:30,18.081522,17.000000,0.000000,0.000000,100.000000,404.299194,-0.900000,0.000000,19.170029
10/12/2020,23:36:30,18.077278,17.000000,0.000000,0.000000,100.000000,403.877716,-0.900000,0.000000,19.169323
10/12/2020,23:37:30,18.074350,17.000000,0.000000,0.000000,100.000000,404.433075,-0.900000,0.000000,19.161549
10/12/2020,23:38:30,18.072180,17.000000,0.000000,0.000000,100.000000,400.243164,-0.900000,0.000000,19.195486
10/12/2020,23:39:30,18.071901,17.000000,0.000000,0.000000,100.000000,399.804535,-0.900000,0.000000,19.198990
10/12/2020,23:40:30,18.071592,17.000000,0.000000,0.000000,100.000000,399.936707,-0.900000,0.000000,19.197529
10/12/2020,23:41:30,18.075735,17.000000,0.000000,0.000000,100.000000,393.386108,-0.900000,0.000000,19.258451
10/12/2020,23:42:30,18.074659,17.000000,0.000000,0.000000,100.000000,405.290466,-0.900000,0.000000,19.154472
10/12/2020,23:43:30,18.072964,17.000000,0.000000,0.000000,100.000000,397.298828,-0.900000,0.000000,19.221731
10/12/2020,23:44:30,18.075144,17.000000,0.000000,0.000000,100.000000,392.677490,-0.900000,0.000000,19.263950
10/12/2020,23:45:30,18.079002,17.000000,0.000000,0.000000,100.000000,389.410431,-0.900000,0.000000,19.296173
10/12/2020,23:46:30,18.081276,17.000000,0.000000,0.000000,100.000000,394.897644,-0.900000,0.000000,19.251068
10/12/2020,23:47:30,18.080702,17.000000,0.000000,0.000000,100.000000,396.542847,-0.900000,0.000000,19.236263
10/12/2020,23:48:30,18.082994,17.000000,0.000000,0.000000,100.000000,392.782440,-0.900000,0.000000,19.271141
10/12/2020,23:49:30,18.084600,17.000000,0.000000,0.000000,100.000000,392.357635,-0.900000,0.000000,19.276484
10/12/2020,23:50:30,18.084967,17.000000,0.000000,0.000000,100.000000,388.541931,-0.900000,0.000000,19.309841
10/12/2020,23:51:30,18.087177,17.000000,0.000000,0.000000,100.000000,391.777863,-0.900000,0.000000,19.284138
10/12/2020,23:52:30,18.087484,17.000000,0.000000,0.000000,100.000000,394.933472,-0.900000,0.000000,19.257179
10/12/2020,23:53:30,18.085464,17.000000,0.000000,0.000000,100.000000,395.170349,-0.900000,0.000000,19.253059
10/12/2020,23:54:30,18.086254,17.000000,0.000000,0.000000,100.000000,388.273560,-0.900000,0.000000,19.313488
10/12/2020,23:55:30,18.088415,17.000000,0.000000,0.000000,100.000000,390.904694,-0.900000,0.000000,19.292965
10/12/2020,23:56:30,18.085901,17.000000,0.000000,0.000000,100.000000,400.865051,-0.900000,0.000000,19.204233
10/12/2020,23:57:30,18.084612,17.000000,0.000000,0.000000,100.000000,391.773743,-0.900000,0.000000,19.281492
10/12/2020,23:58:30,18.085171,17.000000,0.000000,0.000000,100.000000,393.389984,-0.900000,0.000000,19.268118
10/12/2020,23:59:30,18.081726,17.000000,0.000000,0.000000,100.000000,401.824280,-0.900000,0.000000,19.191715
11/12/2020,00:00:30,18.077387,17.000000,0.000000,0.000000,100.000000,399.826508,-1.100000,0.000000,19.208097
11/12/2020,00:01:30,18.078749,17.000000,0.000000,0.000000,100.000000,397.369781,-1.100000,0.000000,19.238659
11/12/2020,00:02:30,18.088789,17.000000,0.000000,0.000000,100.000000,395.950165,-1.100000,0.000000,19.265690
11/12/2020,00:03:30,18.090851,17.000000,0.000000,0.000000,100.000000,388.856079,-1.100000,0.000000,19.331591
11/12/2020,00:04:30,18.089283,17.000000,0.000000,0.000000,100.000000,402.654327,-1.100000,0.000000,19.211821
11/12/2020,00:05:30,18.086861,17.000000,0.000000,0.000000,100.000000,399.417938,-1.100000,0.000000,19.238039
11/12/2020,00:06:30,18.085779,17.000000,0.000000,0.000000,100.000000,401.581451,-1.100000,0.000000,19.218576
11/12/2020,00:07:30,18.084446,17.000000,0.000000,0.000000,100.000000,394.406006,-1.100000,0.000000,19.279514
11/12/2020,00:08:30,18.086708,17.000000,0.000000,0.000000,100.000000,398.264252,-1.100000,0.000000,19.248587
11/12/2020,00:09:30,18.085751,17.000000,0.000000,0.000000,100.000000,401.711456,-1.100000,0.000000,19.217857
11/12/2020,00:10:30,18.083117,17.000000,0.000000,0.000000,100.000000,401.319946,-1.100000,0.000000,19.218517
11/12/2020,00:11:30,18.082993,17.000000,0.000000,0.000000,100.000000,399.246277,-1.100000,0.000000,19.236370
11/12/2020,00:12:30,18.083235,17.000000,0.000000,0.000000,100.000000,394.984497,-1.100000,0.000000,19.273489
11/12/2020,00:13:30,18.083755,17.000000,0.000000,0.000000,100.000000,398.626709,-1.100000,0.000000,19.242517
11/12/2020,00:14:30,18.081585,17.000000,0.000000,0.000000,100.000000,402.891693,-1.100000,0.000000,19.203375
11/12/2020,00:15:30,18.080124,17.000000,0.000000,0.000000,100.000000,401.168304,-1.100000,0.000000,19.216795
11/12/2020,00:16:30,18.080641,17.000000,0.000000,0.000000,100.000000,394.675751,-1.100000,0.000000,19.273500
11/12/2020,00:17:30,18.084156,17.000000,0.000000,0.000000,100.000000,398.384766,-1.100000,0.000000,19.245045
11/12/2020,00:19:30,18.082308,17.000000,0.000000,0.000000,100.000000,402.999268,-1.100000,0.000000,19.203175
11/12/2020,00:20:30,18.081308,17.000000,0.000000,0.000000,100.000000,402.564270,-1.100000,0.000000,19.205908
11/12/2020,00:21:30,18.079082,17.000000,0.000000,0.000000,100.000000,399.895721,-1.100000,0.000000,19.226715
11/12/2020,00:22:30,18.081873,17.000000,0.000000,0.000000,100.000000,394.006378,-1.100000,0.000000,19.280592
11/12/2020,00:23:30,18.081575,17.000000,0.000000,0.000000,100.000000,406.216980,-1.100000,0.000000,19.174593
11/12/2020,00:24:30,18.081875,17.000000,0.000000,0.000000,100.000000,390.529663,-1.100000,0.000000,19.310665
11/12/2020,00:25:30,18.086130,17.000000,0.000000,0.000000,100.000000,383.886475,-1.100000,0.000000,19.372580
11/12/2020,00:26:30,18.091463,17.000000,0.000000,0.000000,100.000000,393.684784,-1.100000,0.000000,19.293251
11/12/2020,00:27:30,18.092379,17.000000,0.000000,0.000000,100.000000,391.035370,-1.100000,0.000000,19.317129
11/12/2020,00:28:30,18.092365,17.000000,0.000000,0.000000,100.000000,398.997498,-1.100000,0.000000,19.248199
11/12/2020,00:29:30,18.091387,17.000000,0.000000,0.000000,100.000000,392.858643,-1.100000,0.000000,19.300331
11/12/2020,00:30:30,18.092566,17.000000,0.000000,0.000000,100.000000,393.955566,-1.100000,0.000000,19.292059
11/12/2020,00:31:30,18.091291,17.000000,0.000000,0.000000,100.000000,399.827179,-1.100000,0.000000,19.239920
11/12/2020,00:32:30,18.096554,17.000000,0.000000,0.000000,100.000000,408.246826,-1.100000,0.000000,19.172647
11/12/2020,00:33:30,18.092230,17.000000,0.000000,0.000000,100.000000,407.100464,-1.100000,0.000000,19.178003
11/12/2020,00:34:30,18.087227,17.000000,0.000000,0.000000,100.000000,404.600983,-1.100000,0.000000,19.194471
11/12/2020,00:35:30,18.085848,17.000000,0.000000,0.000000,100.000000,407.319519,-1.100000,0.000000,19.169506
11/12/2020,00:36:30,18.085022,17.000000,0.000000,0.000000,100.000000,401.190521,-1.100000,0.000000,19.221689
11/12/2020,00:37:30,18.084785,17.000000,0.000000,0.000000,100.000000,405.275726,-1.100000,0.000000,19.186132
11/12/2020,00:38:30,18.084980,17.000000,0.000000,0.000000,100.000000,396.168274,-1.100000,0.000000,19.265129
11/12/2020,00:39:30,18.089680,17.000000,0.000000,0.000000,100.000000,392.324768,-1.100000,0.000000,19.303246
11/12/2020,00:40:30,18.094753,17.000000,0.000000,0.000000,100.000000,389.548798,-1.100000,0.000000,19.332518
11/12/2020,00:41:30,18.095510,17.000000,0.000000,0.000000,100.000000,398.492462,-1.100000,0.000000,19.255865
11/12/2020,00:42:30,18.096785,17.000000,0.000000,0.000000,100.000000,393.713867,-1.100000,0.000000,19.298559
11/12/2020,00:43:30,18.096657,17.000000,0.000000,0.000000,100.000000,399.170532,-1.100000,0.000000,19.251211
11/12/2020,00:44:30,18.094860,17.000000,0.000000,0.000000,100.000000,395.695282,-1.100000,0.000000,19.279400
11/12/2020,00:45:30,18.095203,17.000000,0.000000,0.000000,100.000000,399.759094,-1.100000,0.000000,19.244596
11/12/2020,00:46:30,18.092951,17.000000,0.000000,0.000000,100.000000,401.434174,-1.100000,0.000000,19.227774
11/12/2020,00:47:30,18.092787,17.000000,0.000000,0.000000,100.000000,400.683655,-1.100000,0.000000,19.234087
11/12/2020,00:48:30,18.090023,17.000000,0.000000,0.000000,100.000000,406.495422,-1.100000,0.000000,19.180946
11/12/2020,00:49:30,18.090887,17.000000,0.000000,0.000000,100.000000,395.580750,-1.100000,0.000000,19.276255
11/12/2020,00:50:30,18.092613,17.000000,0.000000,0.000000,100.000000,401.709290,-1.100000,0.000000,19.225048
11/12/2020,00:51:30,18.091919,17.000000,0.000000,0.000000,100.000000,399.088928,-1.100000,0.000000,19.247017
11/12/2020,00:52:30,18.092239,17.000000,0.000000,0.000000,100.000000,397.309357,-1.100000,0.000000,19.262733
11/12/2020,00:53:30,18.094143,17.000000,0.000000,0.000000,100.000000,392.976074,-1.100000,0.000000,19.302227
11/12/2020,00:54:30,18.098726,17.000000,0.000000,0.000000,100.000000,389.819672,-1.100000,0.000000,19.334213
11/12/2020,00:55:30,18.101107,17.000000,0.000000,0.000000,100.000000,392.638336,-1.100000,0.000000,19.312338
11/12/2020,00:56:30,18.101080,17.000000,0.000000,0.000000,100.000000,392.730927,-1.100000,0.000000,19.311504
11/12/2020,00:57:30,18.100204,17.000000,0.000000,0.000000,100.000000,395.274384,-1.100000,0.000000,19.288589
11/12/2020,00:58:30,18.103397,17.000000,0.000000,0.000000,100.000000,387.243042,-1.100000,0.000000,19.361397
11/12/2020,00:59:30,18.101830,17.000000,0.000000,0.000000,100.000000,398.410522,-1.100000,0.000000,19.263161
11/12/2020,01:00:30,18.099592,17.000000,0.000000,0.000000,100.000000,399.815399,-1.300000,0.000000,19.252300
11/12/2020,01:01:30,18.100430,17.000000,0.000000,0.000000,100.000000,394.775543,-1.300000,0.000000,19.304737
11/12/2020,01:03:30,18.105707,17.000000,0.000000,0.000000,100.000000,402.923737,-1.300000,0.000000,19.246328
11/12/2020,01:04:30,18.102705,17.000000,0.000000,0.000000,100.000000,400.841919,-1.300000,0.000000,19.262569
11/12/2020,01:05:30,18.101522,17.000000,0.000000,0.000000,100.000000,398.648682,-1.300000,0.000000,19.281042
11/12/2020,01:06:30,18.099907,17.000000,0.000000,0.000000,100.000000,400.214905,-1.300000,0.000000,19.266186
11/12/2020,01:07:30,18.096340,17.000000,0.000000,0.000000,100.000000,406.113068,-1.300000,0.000000,19.211603
11/12/2020,01:08:30,18.092871,17.000000,0.000000,0.000000,100.000000,403.940521,-1.300000,0.000000,19.226955
11/12/2020,01:09:30,18.090599,17.000000,0.000000,0.000000,100.000000,405.878357,-1.300000,0.000000,19.207886
11/12/2020,01:10:30,18.089294,17.000000,0.000000,0.000000,100.000000,403.934357,-1.300000,0.000000,19.223412
11/12/2020,01:11:30,18.089493,17.000000,0.000000,0.000000,100.000000,403.225494,-1.300000,0.000000,19.229778
11/12/2020,01:12:30,18.093203,17.000000,0.000000,0.000000,100.000000,394.701019,-1.300000,0.000000,19.307508
11/12/2020,01:13:30,18.096174,17.000000,0.000000,0.000000,100.000000,403.022369,-1.300000,0.000000,19.238474
11/12/2020,01:14:30,18.096720,17.000000,0.000000,0.000000,100.000000,401.977295,-1.300000,0.000000,19.248074
11/12/2020,01:15:30,18.095156,17.000000,0.000000,0.000000,100.000000,403.289124,-1.300000,0.000000,19.235109
11/12/2020,01:16:30,18.095804,17.000000,0.000000,0.000000,100.000000,398.081848,-1.300000,0.000000,19.280869
11/12/2020,01:17:30,18.097784,17.000000,0.000000,0.000000,100.000000,403.062073,-1.300000,0.000000,19.239798
11/12/2020,01:18:30,18.098143,17.000000,0.000000,0.000000,100.000000,399.627594,-1.300000,0.000000,19.269922
11/12/2020,01:19:30,18.097578,17.000000,0.000000,0.000000,100.000000,402.921997,-1.300000,0.000000,19.240789
11/12/2020,01:20:30,18.098042,17.000000,0.000000,0.000000,100.000000,395.828033,-1.300000,0.000000,19.302719
11/12/2020,01:21:30,18.100727,17.000000,0.000000,0.000000,100.000000,395.296570,-1.300000,0.000000,19.310137
11/12/2020,01:23:30,18.106436,17.000000,0.000000,0.000000,100.000000,389.840942,-1.300000,0.000000,19.363293
11/12/2020,01:24:30,18.109301,17.000000,0.000000,0.000000,100.000000,389.149506,-1.300000,0.000000,19.372253
11/12/2020,01:25:30,18.111090,17.000000,0.000000,0.000000,100.000000,394.069550,-1.300000,0.000000,19.331459
11/12/2020,01:27:30,18.103754,17.000000,0.000000,0.000000,100.000000,403.465271,-1.300000,0.000000,19.242535
11/12/2020,01:28:30,18.101242,17.000000,0.000000,0.000000,100.000000,398.166412,-1.300000,0.000000,19.285788
11/12/2020,01:29:30,18.103258,17.000000,0.000000,0.000000,100.000000,389.498199,-1.300000,0.000000,19.362974
11/12/2020,01:30:30,18.104151,17.000000,0.000000,0.000000,100.000000,395.779755,-1.300000,0.000000,19.309475
11/12/2020,01:31:30,18.104979,17.000000,0.000000,0.000000,100.000000,392.186890,-1.300000,0.000000,19.341452
11/12/2020,01:32:30,18.115879,17.000000,0.000000,0.000000,100.000000,401.103424,-1.300000,0.000000,19.275566
11/12/2020,01:33:30,18.112322,17.000000,0.000000,0.000000,100.000000,404.379059,-1.300000,0.000000,19.243528
11/12/2020,01:34:30,18.109470,17.000000,0.000000,0.000000,100.000000,395.752747,-1.300000,0.000000,19.315241
11/12/2020,01:35:30,18.108654,17.000000,0.000000,0.000000,100.000000,405.564453,-1.300000,0.000000,19.229393
11/12/2020,01:36:30,18.106894,17.000000,0.000000,0.000000,100.000000,404.569275,-1.300000,0.000000,19.236202
11/12/2020,01:37:30,18.106140,17.000000,0.000000,0.000000,100.000000,405.120422,-1.300000,0.000000,19.230661
11/12/2020,01:38:30,18.104099,17.000000,0.000000,0.000000,100.000000,407.905579,-1.300000,0.000000,19.204475
11/12/2020,01:39:30,18.099863,17.000000,0.000000,0.000000,100.000000,412.378601,-1.300000,0.000000,19.161264
11/12/2020,01:40:30,18.097729,17.000000,0.000000,0.000000,100.000000,401.553741,-1.300000,0.000000,19.252855
11/12/2020,01:41:30,18.101669,17.000000,0.000000,0.000000,100.000000,391.301453,-1.300000,0.000000,19.345768
11/12/2020,01:42:30,18.105396,17.000000,0.000000,0.000000,100.000000,396.339722,-1.300000,0.000000,19.305956
11/12/2020,01:43:30,18.107489,17.000000,0.000000,0.000000,100.000000,396.787415,-1.300000,0.000000,19.304199
11/12/2020,01:44:30,18.109665,17.000000,0.000000,0.000000,100.000000,390.996704,-1.300000,0.000000,19.356585
11/12/2020,01:45:30,18.112576,17.000000,0.000000,0.000000,100.000000,393.674042,-1.300000,0.000000,19.336479
11/12/2020,01:46:30,18.113819,17.000000,0.000000,0.000000,100.000000,399.407288,-1.300000,0.000000,19.288082
11/12/2020,01:47:30,18.112249,17.000000,0.000000,0.000000,100.000000,400.709290,-1.300000,0.000000,19.275190
11/12/2020,01:48:30,18.111479,17.000000,0.000000,0.000000,100.000000,394.904175,-1.300000,0.000000,19.324682
11/12/2020,01:49:30,18.112926,17.000000,0.000000,0.000000,100.000000,395.835266,-1.300000,0.000000,19.318096
11/12/2020,01:50:30,18.114035,17.000000,0.000000,0.000000,100.000000,395.580048,-1.300000,0.000000,19.321480
11/12/2020,01:51:30,18.114449,17.000000,0.000000,0.000000,100.000000,397.730865,-1.300000,0.000000,19.303257
11/12/2020,01:52:30,18.111101,17.000000,0.000000,0.000000,100.000000,403.779633,-1.300000,0.000000,19.247366
11/12/2020,01:53:30,18.109175,17.000000,0.000000,0.000000,100.000000,401.340546,-1.300000,0.000000,19.266541
11/12/2020,01:54:30,18.107212,17.000000,0.000000,0.000000,100.000000,401.782623,-1.300000,0.000000,19.260693
11/12/2020,01:55:30,18.106594,17.000000,0.000000,0.000000,100.000000,402.846008,-1.300000,0.000000,19.250809
11/12/2020,01:56:30,18.106812,17.000000,0.000000,0.000000,100.000000,399.122681,-1.300000,0.000000,19.283302
11/12/2020,01:57:30,18.105738,17.000000,0.000000,0.000000,100.000000,408.427185,-1.300000,0.000000,19.201559
11/12/2020,01:58:30,18.101942,17.000000,0.000000,0.000000,100.000000,404.419342,-1.300000,0.000000,19.232378
11/12/2020,01:59:30,18.101095,17.000000,0.000000,0.000000,100.000000,406.012939,-1.300000,0.000000,19.217682
11/12/2020,02:00:30,18.098116,17.000000,0.000000,0.000000,100.000000,407.484436,-1.400000,0.000000,19.203697
11/12/2020,02:01:30,18.097746,17.000000,0.000000,0.000000,100.000000,404.700531,-1.400000,0.000000,19.231398
11/12/2020,02:02:30,18.104811,17.000000,0.000000,0.000000,100.000000,409.684784,-1.400000,0.000000,19.197666
11/12/2020,02:03:30,18.103497,17.000000,0.000000,0.000000,100.000000,411.726746,-1.400000,0.000000,19.179792
11/12/2020,02:04:30,18.101259,17.000000,0.000000,0.000000,100.000000,401.862274,-1.400000,0.000000,19.263638
11/12/2020,02:05:30,18.104429,17.000000,0.000000,0.000000,100.000000,398.172943,-1.400000,0.000000,19.299179
11/12/2020,02:06:30,18.107798,17.000000,0.000000,0.000000,100.000000,399.410400,-1.400000,0.000000,19.292198
11/12/2020,02:07:30,18.110991,17.000000,0.000000,0.000000,100.000000,403.651581,-1.400000,0.000000,19.258846
11/12/2020,02:08:30,18.109779,17.000000,0.000000,0.000000,100.000000,400.624725,-1.400000,0.000000,19.283901
11/12/2020,02:09:30,18.111044,17.000000,0.000000,0.000000,100.000000,400.850525,-1.400000,0.000000,19.283287
11/12/2020,02:10:30,18.111843,17.000000,0.000000,0.000000,100.000000,399.015350,-1.400000,0.000000,19.300026
11/12/2020,02:11:30,18.112547,17.000000,0.000000,0.000000,100.000000,402.570221,-1.400000,0.000000,19.269960
11/12/2020,02:12:30,18.109707,17.000000,0.000000,0.000000,100.000000,407.639160,-1.400000,0.000000,19.223063
11/12/2020,02:13:30,18.106474,17.000000,0.000000,0.000000,100.000000,409.595734,-1.400000,0.000000,19.202742
11/12/2020,02:14:30,18.105412,17.000000,0.000000,0.000000,100.000000,404.476562,-1.400000,0.000000,19.246042
11/12/2020,02:15:30,18.106405,17.000000,0.000000,0.000000,100.000000,405.867615,-1.400000,0.000000,19.235010
11/12/2020,02:17:30,18.105318,17.000000,0.000000,0.000000,100.000000,403.179047,-1.400000,0.000000,19.257189
11/12/2020,02:18:30,18.108484,17.000000,0.000000,0.000000,100.000000,400.204834,-1.400000,0.000000,19.286276
11/12/2020,02:19:30,18.109205,17.000000,0.000000,0.000000,100.000000,404.768738,-1.400000,0.000000,19.247435
11/12/2020,02:20:30,18.111092,17.000000,0.000000,0.000000,100.000000,402.489197,-1.400000,0.000000,19.269161
11/12/2020,02:21:30,18.111429,17.000000,0.000000,0.000000,100.000000,399.924347,-1.400000,0.000000,19.291746
11/12/2020,02:22:30,18.113384,17.000000,0.000000,0.000000,100.000000,399.214691,-1.400000,0.000000,19.299891
11/12/2020,02:23:30,18.111916,17.000000,0.000000,0.000000,100.000000,399.674164,-1.400000,0.000000,19.294407
11/12/2020,02:24:30,18.112638,17.000000,0.000000,0.000000,100.000000,402.514496,-1.400000,0.000000,19.270515
11/12/2020,02:25:30,18.112171,17.000000,0.000000,0.000000,100.000000,400.843658,-1.400000,0.000000,19.284531
11/12/2020,02:26:30,18.114462,17.000000,0.000000,0.000000,100.000000,396.476929,-1.400000,0.000000,19.324760
11/12/2020,02:27:30,18.115826,17.000000,0.000000,0.000000,100.000000,401.018402,-1.400000,0.000000,19.286781
11/12/2020,02:28:30,18.115410,17.000000,0.000000,0.000000,100.000000,401.529022,-1.400000,0.000000,19.281946
11/12/2020,02:29:30,18.117079,17.000000,0.000000,0.000000,100.000000,389.185089,-1.400000,0.000000,19.390676
11/12/2020,02:30:30,18.121912,17.000000,0.000000,0.000000,100.000000,390.164948,-1.400000,0.000000,19.387188
11/12/2020,02:31:30,18.125288,17.000000,0.000000,0.000000,100.000000,397.134735,-1.400000,0.000000,19.330235
11/12/2020,02:32:30,18.131611,17.000000,0.000000,0.000000,100.000000,395.995575,-1.400000,0.000000,19.346714
11/12/2020,02:33:30,18.130419,17.000000,0.000000,0.000000,100.000000,402.744507,-1.400000,0.000000,19.286976
11/12/2020,02:34:30,18.127806,17.000000,0.000000,0.000000,100.000000,404.073730,-1.400000,0.000000,19.272804
11/12/2020,02:35:30,18.124752,17.000000,0.000000,0.000000,100.000000,404.608765,-1.400000,0.000000,19.264954
11/12/2020,02:37:30,18.126165,17.000000,0.000000,0.000000,100.000000,394.011536,-1.400000,0.000000,19.358271
11/12/2020,02:38:30,18.127851,17.000000,0.000000,0.000000,100.000000,399.287811,-1.400000,0.000000,19.314291
11/12/2020,02:39:30,18.127684,17.000000,0.000000,0.000000,100.000000,404.697662,-1.400000,0.000000,19.267275
11/12/2020,02:40:30,18.128605,17.000000,0.000000,0.000000,100.000000,396.814758,-1.400000,0.000000,19.336514
11/12/2020,02:41:30,18.129116,17.000000,0.000000,0.000000,100.000000,400.105499,-1.400000,0.000000,19.308512
11/12/2020,02:42:30,18.130789,17.000000,0.000000,0.000000,100.000000,398.001953,-1.400000,0.000000,19.328480
11/12/2020,02:43:30,18.129755,17.000000,0.000000,0.000000,100.000000,395.689117,-1.400000,0.000000,19.347435
11/12/2020,02:44:30,18.132250,17.000000,0.000000,0.000000,100.000000,396.309143,-1.400000,0.000000,19.344639
11/12/2020,02:45:30,18.130339,17.000000,0.000000,0.000000,100.000000,401.259644,-1.400000,0.000000,19.299747
11/12/2020,02:46:30,18.126789,17.000000,0.000000,0.000000,100.000000,407.456512,-1.400000,0.000000,19.242367
11/12/2020,02:47:30,18.121162,17.000000,0.000000,0.000000,100.000000,408.247528,-1.400000,0.000000,19.229687
11/12/2020,02:48:30,18.120859,17.000000,0.000000,0.000000,100.000000,400.017731,-1.400000,0.000000,19.300735
11/12/2020,02:49:30,18.122807,17.000000,0.000000,0.000000,100.000000,397.731995,-1.400000,0.000000,19.322557
11/12/2020,02:50:30,18.126011,17.000000,0.000000,0.000000,100.000000,389.448761,-1.400000,0.000000,19.397583
11/12/2020,02:51:30,18.130022,17.000000,0.000000,0.000000,100.000000,392.354431,-1.400000,0.000000,19.376652
11/12/2020,02:52:30,18.133833,17.000000,0.000000,0.000000,100.000000,390.303406,-1.400000,0.000000,19.398361
11/12/2020,02:53:30,18.136070,17.000000,0.000000,0.000000,100.000000,394.110504,-1.400000,0.000000,19.367666
11/12/2020,02:54:30,18.131952,17.000000,0.000000,0.000000,100.000000,402.827698,-1.400000,0.000000,19.287848
11/12/2020,02:55:30,18.126139,17.000000,0.000000,0.000000,100.000000,415.946533,-1.400000,0.000000,19.168264
11/12/2020,02:57:30,18.121027,17.000000,0.000000,0.000000,100.000000,400.523102,-1.400000,0.000000,19.296515
11/12/2020,02:58:30,18.121216,17.000000,0.000000,0.000000,100.000000,396.346466,-1.400000,0.000000,19.332903
11/12/2020,02:59:30,18.125874,17.000000,0.000000,0.000000,100.000000,392.455231,-1.400000,0.000000,19.371481
11/12/2020,03:00:30,18.129459,17.000000,0.000000,0.000000,100.000000,392.537415,-1.500000,0.000000,19.376314
11/12/2020,03:01:30,18.127913,17.000000,0.000000,0.000000,100.000000,410.851044,-1.500000,0.000000,19.219898
11/12/2020,03:02:30,18.130297,17.000000,0.000000,0.000000,100.000000,407.873169,-1.500000,0.000000,19.250288
11/12/2020,03:03:30,18.129120,17.000000,0.000000,0.000000,100.000000,398.408112,-1.500000,0.000000,19.332390
11/12/2020,03:04:30,18.132133,17.000000,0.000000,0.000000,100.000000,394.763519,-1.500000,0.000000,19.367798
11/12/2020,03:05:30,18.138098,17.000000,0.000000,0.000000,100.000000,388.008972,-1.500000,0.000000,19.432899
11/12/2020,03:06:30,18.141624,17.000000,0.000000,0.000000,100.000000,391.050720,-1.500000,0.000000,19.410362
11/12/2020,03:07:30,18.142668,17.000000,0.000000,0.000000,100.000000,396.670898,-1.500000,0.000000,19.362783
11/12/2020,03:08:30,18.142109,17.000000,0.000000,0.000000,100.000000,396.822296,-1.500000,0.000000,19.360945
11/12/2020,03:09:30,18.141138,17.000000,0.000000,0.000000,100.000000,398.371826,-1.500000,0.000000,19.346558
11/12/2020,03:10:30,18.139116,17.000000,0.000000,0.000000,100.000000,400.585022,-1.500000,0.000000,19.325285
11/12/2020,03:11:30,18.138521,17.000000,0.000000,0.000000,100.000000,397.760376,-1.500000,0.000000,19.349157
11/12/2020,03:12:30,18.137058,17.000000,0.000000,0.000000,100.000000,399.243866,-1.500000,0.000000,19.334805
11/12/2020,03:13:30,18.137224,17.000000,0.000000,0.000000,100.000000,396.342010,-1.500000,0.000000,19.360153
11/12/2020,03:14:30,18.137718,17.000000,0.000000,0.000000,100.000000,401.132141,-1.500000,0.000000,19.319107
11/12/2020,03:15:30,18.135233,17.000000,0.000000,0.000000,100.000000,403.258362,-1.500000,0.000000,19.298080
11/12/2020,03:16:30,null,null,null,null,null,null,null,null,null
11/12/2020,03:17:30,18.128305,17.000000,0.000000,0.000000,100.000000,401.478119,-1.500000,0.000000,19.306364
11/12/2020,03:18:30,18.127577,17.000000,0.000000,0.000000,100.000000,401.503632,-1.500000,0.000000,19.305393
11/12/2020,03:19:30,18.127180,17.000000,0.000000,0.000000,100.000000,407.039490,-1.500000,0.000000,19.256958
11/12/2020,03:20:30,18.124603,17.000000,0.000000,0.000000,100.000000,404.148010,-1.500000,0.000000,19.279377
11/12/2020,03:21:30,18.123302,17.000000,0.000000,0.000000,100.000000,407.774536,-1.500000,0.000000,19.246571
11/12/2020,03:22:30,18.123369,17.000000,0.000000,0.000000,100.000000,406.301666,-1.500000,0.000000,19.259415
11/12/2020,03:23:30,18.126238,17.000000,0.000000,0.000000,100.000000,395.451416,-1.500000,0.000000,19.356434
11/12/2020,03:24:30,18.129875,17.000000,0.000000,0.000000,100.000000,396.441681,-1.500000,0.000000,19.351692
11/12/2020,03:25:30,18.132420,17.000000,0.000000,0.000000,100.000000,403.073761,-1.500000,0.000000,19.296774
11/12/2020,03:26:30,18.130939,17.000000,0.000000,0.000000,100.000000,405.441437,-1.500000,0.000000,19.274721
11/12/2020,03:27:30,18.128309,17.000000,0.000000,0.000000,100.000000,404.307556,-1.500000,0.000000,19.281832
11/12/2020,03:28:30,18.126837,17.000000,0.000000,0.000000,100.000000,405.632538,-1.500000,0.000000,19.268848
11/12/2020,03:29:30,18.125256,17.000000,0.000000,0.000000,100.000000,401.875336,-1.500000,0.000000,19.299763
11/12/2020,03:31:30,18.124065,17.000000,0.000000,0.000000,100.000000,407.048981,-1.500000,0.000000,19.253654
11/12/2020,03:32:30,18.129763,17.000000,0.000000,0.000000,100.000000,407.875916,-1.500000,0.000000,19.252417
11/12/2020,03:33:30,18.129198,17.000000,0.000000,0.000000,100.000000,399.625183,-1.500000,0.000000,19.323343
11/12/2020,03:34:30,18.131487,17.000000,0.000000,0.000000,100.000000,402.937805,-1.500000,0.000000,19.297037
11/12/2020,03:35:30,18.132019,17.000000,0.000000,0.000000,100.000000,400.964600,-1.500000,0.000000,19.314680
11/12/2020,03:36:30,18.132765,17.000000,0.000000,0.000000,100.000000,404.836731,-1.500000,0.000000,19.281878
11/12/2020,03:37:30,18.129644,17.000000,0.000000,0.000000,100.000000,407.586853,-1.500000,0.000000,19.254782
11/12/2020,03:38:30,18.130217,17.000000,0.000000,0.000000,100.000000,406.345276,-1.500000,0.000000,19.266171
11/12/2020,03:39:30,18.127636,17.000000,0.000000,0.000000,100.000000,407.068665,-1.500000,0.000000,19.257233
11/12/2020,03:40:30,18.127026,17.000000,0.000000,0.000000,100.000000,409.619080,-1.500000,0.000000,19.234461
11/12/2020,03:41:30,18.128139,17.000000,0.000000,0.000000,100.000000,403.159241,-1.500000,0.000000,19.291656
11/12/2020,03:42:30,18.130426,17.000000,0.000000,0.000000,100.000000,402.536346,-1.500000,0.000000,19.299416
11/12/2020,03:43:30,18.129974,17.000000,0.000000,0.000000,100.000000,403.081207,-1.500000,0.000000,19.294233
11/12/2020,03:44:30,18.130789,17.000000,0.000000,0.000000,100.000000,404.200195,-1.500000,0.000000,19.285385
11/12/2020,03:45:30,18.131262,17.000000,0.000000,0.000000,100.000000,397.186462,-1.500000,0.000000,19.346624
11/12/2020,03:46:30,18.135174,17.000000,0.000000,0.000000,100.000000,399.327545,-1.500000,0.000000,19.332188
11/12/2020,03:47:30,18.136806,17.000000,0.000000,0.000000,100.000000,400.535675,-1.500000,0.000000,19.323385
11/12/2020,03:48:30,18.136982,17.000000,0.000000,0.000000,100.000000,395.657410,-1.500000,0.000000,19.365868
11/12/2020,03:49:30,18.138168,17.000000,0.000000,0.000000,100.000000,399.607574,-1.500000,0.000000,19.332840
11/12/2020,03:50:30,18.139168,17.000000,0.000000,0.000000,100.000000,402.083832,-1.500000,0.000000,19.312405
11/12/2020,03:51:30,18.137356,17.000000,0.000000,0.000000,100.000000,406.102905,-1.500000,0.000000,19.275656
11/12/2020,03:52:30,18.135004,17.000000,0.000000,0.000000,100.000000,408.501678,-1.500000,0.000000,19.252409
11/12/2020,03:53:30,18.131111,17.000000,0.000000,0.000000,100.000000,408.765594,-1.500000,0.000000,19.246096
11/12/2020,03:54:30,18.129576,17.000000,0.000000,0.000000,100.000000,408.761017,-1.500000,0.000000,19.244535
11/12/2020,03:55:30,18.126398,17.000000,0.000000,0.000000,100.000000,410.710754,-1.500000,0.000000,19.224331
11/12/2020,03:56:30,18.126364,17.000000,0.000000,0.000000,100.000000,401.952240,-1.500000,0.000000,19.300278
11/12/2020,03:57:30,18.127600,17.000000,0.000000,0.000000,100.000000,409.197479,-1.500000,0.000000,19.238733
11/12/2020,03:58:30,18.126806,17.000000,0.000000,0.000000,100.000000,407.764587,-1.500000,0.000000,19.250313
11/12/2020,03:59:30,18.126913,17.000000,0.000000,0.000000,100.000000,406.250854,-1.500000,0.000000,19.263557
11/12/2020,04:00:30,18.126537,17.000000,0.000000,0.000000,100.000000,403.929199,-1.600000,0.000000,19.285152
11/12/2020,04:01:30,18.126818,17.000000,0.000000,0.000000,100.000000,401.867554,-1.600000,0.000000,19.307188
11/12/2020,04:02:30,18.135225,17.000000,0.000000,0.000000,100.000000,402.811798,-1.600000,0.000000,19.309954
11/12/2020,04:03:30,18.135775,17.000000,0.000000,0.000000,100.000000,406.826965,-1.600000,0.000000,19.276857
11/12/2020,04:04:30,18.132160,17.000000,0.000000,0.000000,100.000000,413.970490,-1.600000,0.000000,19.211782
11/12/2020,04:05:30,18.129887,17.000000,0.000000,0.000000,100.000000,407.783356,-1.600000,0.000000,19.263485
11/12/2020,04:06:30,18.127985,17.000000,0.000000,0.000000,100.000000,407.505707,-1.600000,0.000000,19.264101
11/12/2020,04:07:30,18.128881,17.000000,0.000000,0.000000,100.000000,402.960815,-1.600000,0.000000,19.304544
11/12/2020,04:08:30,18.129990,17.000000,0.000000,0.000000,100.000000,402.114960,-1.600000,0.000000,19.313133
11/12/2020,04:09:30,18.134590,17.000000,0.000000,0.000000,100.000000,400.320068,-1.600000,0.000000,19.333525
11/12/2020,04:10:30,18.138117,17.000000,0.000000,0.000000,100.000000,404.376556,-1.600000,0.000000,19.301985
11/12/2020,04:11:30,18.136396,17.000000,0.000000,0.000000,100.000000,407.842499,-1.600000,0.000000,19.270126
11/12/2020,04:12:30,18.133308,17.000000,0.000000,0.000000,100.000000,409.354401,-1.600000,0.000000,19.253811
11/12/2020,04:13:30,18.130459,17.000000,0.000000,0.000000,100.000000,407.002289,-1.600000,0.000000,19.271276
11/12/2020,04:14:30,18.135147,17.000000,0.000000,0.000000,100.000000,395.531403,-1.600000,0.000000,19.375694
11/12/2020,04:15:30,18.140173,17.000000,0.000000,0.000000,100.000000,395.429901,-1.600000,0.000000,19.381767
11/12/2020,04:16:30,18.143589,17.000000,0.000000,0.000000,100.000000,397.623627,-1.600000,0.000000,19.366291
11/12/2020,04:17:30,18.142811,17.000000,0.000000,0.000000,100.000000,405.593628,-1.600000,0.000000,19.296282
11/12/2020,04:18:30,18.139442,17.000000,0.000000,0.000000,100.000000,410.956787,-1.600000,0.000000,19.246340
11/12/2020,04:19:30,18.136511,17.000000,0.000000,0.000000,100.000000,407.892181,-1.600000,0.000000,19.269808
11/12/2020,04:20:30,18.135609,17.000000,0.000000,0.000000,100.000000,403.303772,-1.600000,0.000000,19.308708
11/12/2020,04:21:30,18.138443,17.000000,0.000000,0.000000,100.000000,399.827972,-1.600000,0.000000,19.341797
11/12/2020,04:22:30,18.141415,17.000000,0.000000,0.000000,100.000000,395.521912,-1.600000,0.000000,19.382263
11/12/2020,04:23:30,18.142118,17.000000,0.000000,0.000000,100.000000,400.926849,-1.600000,0.000000,19.336071
11/12/2020,04:24:30,18.141041,17.000000,0.000000,0.000000,100.000000,407.433716,-1.600000,0.000000,19.278540
11/12/2020,04:25:30,18.137392,17.000000,0.000000,0.000000,100.000000,407.025970,-1.600000,0.000000,19.278240
11/12/2020,04:26:30,18.134098,17.000000,0.000000,0.000000,100.000000,408.574921,-1.600000,0.000000,19.261396
11/12/2020,04:27:30,18.132593,17.000000,0.000000,0.000000,100.000000,407.576324,-1.600000,0.000000,19.268490
11/12/2020,04:28:30,18.133081,17.000000,0.000000,0.000000,100.000000,404.792877,-1.600000,0.000000,19.293177
11/12/2020,04:29:30,18.133099,17.000000,0.000000,0.000000,100.000000,408.127686,-1.600000,0.000000,19.264271
11/12/2020,04:30:30,18.133852,17.000000,0.000000,0.000000,100.000000,400.105042,-1.600000,0.000000,19.334599
11/12/2020,04:31:30,18.138262,17.000000,0.000000,0.000000,100.000000,398.313599,-1.600000,0.000000,19.354776
11/12/2020,04:32:30,18.146610,17.000000,0.000000,0.000000,100.000000,395.370270,-1.600000,0.000000,19.388973
11/12/2020,04:33:30,18.148891,17.000000,0.000000,0.000000,100.000000,398.094543,-1.600000,0.000000,19.367680
11/12/2020,04:34:30,18.149319,17.000000,0.000000,0.000000,100.000000,404.442139,-1.600000,0.000000,19.313044
11/12/2020,04:35:30,18.148426,17.000000,0.000000,0.000000,100.000000,405.316559,-1.600000,0.000000,19.304571
11/12/2020,04:36:30,18.147226,17.000000,0.000000,0.000000,100.000000,403.042969,-1.600000,0.000000,19.323042
11/12/2020,04:37:30,18.146263,17.000000,0.000000,0.000000,100.000000,403.082794,-1.600000,0.000000,19.321693
11/12/2020,04:38:30,18.146067,17.000000,0.000000,0.000000,100.000000,399.962799,-1.600000,0.000000,19.348551
11/12/2020,04:39:30,18.147871,17.000000,0.000000,0.000000,100.000000,397.623291,-1.600000,0.000000,19.370731
11/12/2020,04:40:30,18.148300,17.000000,0.000000,0.000000,100.000000,403.946014,-1.600000,0.000000,19.316320
11/12/2020,04:41:30,18.147058,17.000000,0.000000,0.000000,100.000000,400.138580,-1.600000,0.000000,19.348045
11/12/2020,04:42:30,18.148016,17.000000,0.000000,0.000000,100.000000,398.353424,-1.600000,0.000000,19.364552
11/12/2020,04:43:30,18.150105,17.000000,0.000000,0.000000,100.000000,399.321808,-1.600000,0.000000,19.358316
11/12/2020,04:44:30,18.150249,17.000000,0.000000,0.000000,100.000000,402.880005,-1.600000,0.000000,19.327591
11/12/2020,04:45:30,18.147097,17.000000,0.000000,0.000000,100.000000,412.547058,-1.600000,0.000000,19.240431
11/12/2020,04:46:30,18.145422,17.000000,0.000000,0.000000,100.000000,397.417389,-1.600000,0.000000,19.369938
11/12/2020,04:47:30,18.149719,17.000000,0.000000,0.000000,100.000000,394.810669,-1.600000,0.000000,19.397079
11/12/2020,04:48:30,18.151686,17.000000,0.000000,0.000000,100.000000,396.062408,-1.600000,0.000000,19.388216
11/12/2020,04:49:30,18.152065,17.000000,0.000000,0.000000,100.000000,400.174500,-1.600000,0.000000,19.352922
11/12/2020,04:50:30,18.151657,17.000000,0.000000,0.000000,100.000000,404.909515,-1.600000,0.000000,19.311401
11/12/2020,04:51:30,18.147633,17.000000,0.000000,0.000000,100.000000,412.407318,-1.600000,0.000000,19.242174
11/12/2020,04:52:30,18.142759,17.000000,0.000000,0.000000,100.000000,408.614746,-1.600000,0.000000,19.270094
11/12/2020,04:53:30,18.142479,17.000000,0.000000,0.000000,100.000000,408.947327,-1.600000,0.000000,19.266878
11/12/2020,04:54:30,18.142769,17.000000,0.000000,0.000000,100.000000,400.576874,-1.600000,0.000000,19.339828
11/12/2020,04:55:30,18.146463,17.000000,0.000000,0.000000,100.000000,399.952271,-1.600000,0.000000,19.349054
11/12/2020,04:56:30,18.150438,17.000000,0.000000,0.000000,100.000000,395.160736,-1.600000,0.000000,19.394768
11/12/2020,04:57:30,18.151339,17.000000,0.000000,0.000000,100.000000,399.776031,-1.600000,0.000000,19.355637
11/12/2020,04:58:30,18.150427,17.000000,0.000000,0.000000,100.000000,407.669128,-1.600000,0.000000,19.286205
11/12/2020,04:59:30,18.149284,17.000000,0.000000,0.000000,100.000000,400.780579,-1.600000,0.000000,19.344793
11/12/2020,05:00:30,18.147970,17.000000,0.000000,0.000000,100.000000,404.739777,-1.700000,0.000000,19.310913
11/12/2020,05:01:30,18.147562,17.000000,0.000000,0.000000,100.000000,408.061890,-1.700000,0.000000,19.285599
11/12/2020,05:02:30,18.147188,17.000000,0.000000,0.000000,100.000000,415.707916,-1.700000,0.000000,19.220968
11/12/2020,05:03:30,18.141317,17.000000,0.000000,0.000000,100.000000,413.232666,-1.700000,0.000000,19.237654
11/12/2020,05:04:30,18.138027,17.000000,0.000000,0.000000,100.000000,412.062073,-1.700000,0.000000,19.244980
11/12/2020,05:05:30,18.136723,17.000000,0.000000,0.000000,100.000000,410.956573,-1.700000,0.000000,19.253601
11/12/2020,05:06:30,18.137465,17.000000,0.000000,0.000000,100.000000,406.587097,-1.700000,0.000000,19.292501
11/12/2020,05:07:30,18.138395,17.000000,0.000000,0.000000,100.000000,411.698822,-1.700000,0.000000,19.249172
11/12/2020,05:08:30,18.135015,17.000000,0.000000,0.000000,100.000000,414.436493,-1.700000,0.000000,19.222017
11/12/2020,05:09:30,18.135559,17.000000,0.000000,0.000000,100.000000,404.239105,-1.700000,0.000000,19.311111
11/12/2020,05:10:30,18.136574,17.000000,0.000000,0.000000,100.000000,412.402191,-1.700000,0.000000,19.241278
11/12/2020,05:11:30,18.134449,17.000000,0.000000,0.000000,100.000000,415.741333,-1.700000,0.000000,19.210108
11/12/2020,05:12:30,18.133221,17.000000,0.000000,0.000000,100.000000,406.582977,-1.700000,0.000000,19.288364
11/12/2020,05:13:30,18.135017,17.000000,0.000000,0.000000,100.000000,404.078217,-1.700000,0.000000,19.311987
11/12/2020,05:14:30,18.137115,17.000000,0.000000,0.000000,100.000000,403.775970,-1.700000,0.000000,19.316738
11/12/2020,05:15:30,18.138882,17.000000,0.000000,0.000000,100.000000,406.584564,-1.700000,0.000000,19.294241
11/12/2020,05:16:30,18.140224,17.000000,0.000000,0.000000,100.000000,398.832001,-1.700000,0.000000,19.362923
11/12/2020,05:17:30,18.145105,17.000000,0.000000,0.000000,100.000000,400.875916,-1.700000,0.000000,19.350256
11/12/2020,05:18:30,18.145992,17.000000,0.000000,0.000000,100.000000,405.063080,-1.700000,0.000000,19.314806
11/12/2020,05:19:30,18.145437,17.000000,0.000000,0.000000,100.000000,408.334961,-1.700000,0.000000,19.285851
11/12/2020,05:20:30,18.148460,17.000000,0.000000,0.000000,100.000000,394.558197,-1.700000,0.000000,19.408482
11/12/2020,05:21:30,18.151909,17.000000,0.000000,0.000000,100.000000,402.213287,-1.700000,0.000000,19.345676
11/12/2020,05:22:30,18.148346,17.000000,0.000000,0.000000,100.000000,411.932526,-1.700000,0.000000,19.257566
11/12/2020,05:23:30,18.149397,17.000000,0.000000,0.000000,100.000000,391.562592,-1.700000,0.000000,19.435555
11/12/2020,05:24:30,18.153204,17.000000,0.000000,0.000000,100.000000,398.607819,-1.700000,0.000000,19.378319
11/12/2020,05:25:30,18.152225,17.000000,0.000000,0.000000,100.000000,402.125153,-1.700000,0.000000,19.346769
11/12/2020,05:26:30,18.151028,17.000000,0.000000,0.000000,100.000000,398.809235,-1.700000,0.000000,19.374298
11/12/2020,05:27:30,18.152372,17.000000,0.000000,0.000000,100.000000,404.888672,-1.700000,0.000000,19.322926
11/12/2020,05:28:30,18.147541,17.000000,0.000000,0.000000,100.000000,410.313171,-1.700000,0.000000,19.270805
11/12/2020,05:29:30,18.145958,17.000000,0.000000,0.000000,100.000000,406.229248,-1.700000,0.000000,19.304634
11/12/2020,05:30:30,18.143961,17.000000,0.000000,0.000000,100.000000,407.162506,-1.700000,0.000000,19.294474
11/12/2020,05:31:30,18.141628,17.000000,0.000000,0.000000,100.000000,409.214661,-1.700000,0.000000,19.274216
11/12/2020,05:32:30,18.143713,17.000000,0.000000,0.000000,100.000000,406.520477,-1.700000,0.000000,19.299805
11/12/2020,05:33:30,18.145199,17.000000,0.000000,0.000000,100.000000,407.606995,-1.700000,0.000000,19.291925
11/12/2020,05:34:30,18.144882,17.000000,0.000000,0.000000,100.000000,405.772736,-1.700000,0.000000,19.307529
11/12/2020,05:35:30,18.144966,17.000000,0.000000,0.000000,100.000000,404.962616,-1.700000,0.000000,19.314631
11/12/2020,05:36:30,18.146526,17.000000,0.000000,0.000000,100.000000,403.378296,-1.700000,0.000000,19.329983
11/12/2020,05:37:30,18.147192,17.000000,0.000000,0.000000,100.000000,407.472534,-1.700000,0.000000,19.295155
11/12/2020,05:38:30,18.146687,17.000000,0.000000,0.000000,100.000000,406.164459,-1.700000,0.000000,19.305962
11/12/2020,05:39:30,18.147049,17.000000,0.000000,0.000000,100.000000,404.779266,-1.700000,0.000000,19.318378
11/12/2020,05:40:30,18.148289,17.000000,0.000000,0.000000,100.000000,400.934967,-1.700000,0.000000,19.353033
11/12/2020,05:41:30,18.151449,17.000000,0.000000,0.000000,100.000000,403.143799,-1.700000,0.000000,19.337130
11/12/2020,05:42:30,18.148439,17.000000,0.000000,0.000000,100.000000,408.634216,-1.700000,0.000000,19.286356
11/12/2020,05:43:30,18.146894,17.000000,0.000000,0.000000,100.000000,408.195343,-1.700000,0.000000,19.288551
11/12/2020,05:44:30,18.147100,17.000000,0.000000,0.000000,100.000000,402.530151,-1.700000,0.000000,19.337961
11/12/2020,05:45:30,18.148045,17.000000,0.000000,0.000000,100.000000,402.170715,-1.700000,0.000000,19.342049
11/12/2020,05:46:30,18.150627,17.000000,0.000000,0.000000,100.000000,399.730591,-1.700000,0.000000,19.365932
11/12/2020,05:47:30,18.155020,17.000000,0.000000,0.000000,100.000000,394.019867,-1.700000,0.000000,19.419977
11/12/2020,05:48:30,18.156237,17.000000,0.000000,0.000000,100.000000,410.330109,-1.700000,0.000000,19.279697
11/12/2020,05:49:30,18.151291,17.000000,0.000000,0.000000,100.000000,408.920532,-1.700000,0.000000,19.286814
11/12/2020,05:50:30,18.152185,17.000000,0.000000,0.000000,100.000000,399.863007,-1.700000,0.000000,19.366402
11/12/2020,05:51:30,18.153301,17.000000,0.000000,0.000000,100.000000,404.847931,-1.700000,0.000000,19.324251
11/12/2020,05:52:30,18.151300,17.000000,0.000000,0.000000,100.000000,408.554565,-1.700000,0.000000,19.290052
11/12/2020,05:53:30,18.147123,17.000000,0.000000,0.000000,100.000000,417.011169,-1.700000,0.000000,19.212255
11/12/2020,05:54:30,18.144407,17.000000,0.000000,0.000000,100.000000,408.382446,-1.700000,0.000000,19.284357
11/12/2020,05:55:30,18.143492,17.000000,0.000000,0.000000,100.000000,404.230286,-1.700000,0.000000,19.319473
11/12/2020,05:56:30,18.146809,17.000000,0.000000,0.000000,100.000000,405.026794,-1.700000,0.000000,19.315989
11/12/2020,05:57:30,18.149073,17.000000,0.000000,0.000000,100.000000,398.327087,-1.700000,0.000000,19.376511
11/12/2020,05:58:30,18.147863,17.000000,0.000000,0.000000,100.000000,407.192841,-1.700000,0.000000,19.298275
11/12/2020,05:59:30,18.149048,17.000000,0.000000,0.000000,100.000000,401.016693,-1.700000,0.000000,19.353111
11/12/2020,06:00:30,18.148655,17.000000,0.000000,0.000000,100.000000,410.888702,-1.800000,0.000000,19.268801
11/12/2020,06:01:30,18.146866,17.000000,0.000000,0.000000,100.000000,406.401001,-1.800000,0.000000,19.309898
11/12/2020,06:02:30,18.151726,17.000000,0.000000,0.000000,100.000000,402.256195,-1.800000,0.000000,19.353102
11/12/2020,06:03:30,18.152351,17.000000,0.000000,0.000000,100.000000,408.407837,-1.800000,0.000000,19.301527
11/12/2020,06:04:30,18.151024,17.000000,0.000000,0.000000,100.000000,411.016754,-1.800000,0.000000,19.278082
11/12/2020,06:05:30,18.150206,17.000000,0.000000,0.000000,100.000000,407.524261,-1.800000,0.000000,19.307934
11/12/2020,06:06:30,18.149080,17.000000,0.000000,0.000000,100.000000,408.049072,-1.800000,0.000000,19.302404
11/12/2020,06:07:30,18.149515,17.000000,0.000000,0.000000,100.000000,406.298370,-1.800000,0.000000,19.318174
11/12/2020,06:08:30,18.148266,17.000000,0.000000,0.000000,100.000000,412.634033,-1.800000,0.000000,19.261915
11/12/2020,06:09:30,18.146959,17.000000,0.000000,0.000000,100.000000,403.734070,-1.800000,0.000000,19.337860
11/12/2020,06:10:30,18.148260,17.000000,0.000000,0.000000,100.000000,409.419403,-1.800000,0.000000,19.289864
11/12/2020,06:11:30,18.147852,17.000000,0.000000,0.000000,100.000000,406.096832,-1.800000,0.000000,19.318319
11/12/2020,06:12:30,18.149225,17.000000,0.000000,0.000000,100.000000,405.406860,-1.800000,0.000000,19.325764
11/12/2020,06:13:30,18.151564,17.000000,0.000000,0.000000,100.000000,397.713013,-1.800000,0.000000,19.395010
11/12/2020,06:14:30,18.156322,17.000000,0.000000,0.000000,100.000000,399.710327,-1.800000,0.000000,19.382565
11/12/2020,06:15:30,18.158806,17.000000,0.000000,0.000000,100.000000,398.286133,-1.800000,0.000000,19.397514
11/12/2020,06:16:30,18.162706,17.000000,0.000000,0.000000,100.000000,396.731323,-1.800000,0.000000,19.415115
11/12/2020,06:17:30,18.165804,17.000000,0.000000,0.000000,100.000000,395.055573,-1.800000,0.000000,19.432873
11/12/2020,06:18:30,18.168344,17.000000,0.000000,0.000000,100.000000,397.689209,-1.800000,0.000000,19.412628
11/12/2020,06:19:30,18.164400,17.000000,0.000000,0.000000,100.000000,406.296295,-1.800000,0.000000,19.333771
11/12/2020,06:20:30,18.160652,17.000000,0.000000,0.000000,100.000000,410.218536,-1.800000,0.000000,19.295895
11/12/2020,06:21:30,18.156120,17.000000,0.000000,0.000000,100.000000,406.529419,-1.800000,0.000000,19.323158
11/12/2020,06:22:30,18.154905,17.000000,0.000000,0.000000,100.000000,407.243530,-1.800000,0.000000,19.315681
11/12/2020,06:23:30,18.154491,17.000000,0.000000,0.000000,100.000000,403.278839,-1.800000,0.000000,19.349712
11/12/2020,06:24:30,18.155134,17.000000,0.000000,0.000000,100.000000,404.805359,-1.800000,0.000000,19.337122
11/12/2020,06:25:30,18.154810,17.000000,0.000000,0.000000,100.000000,404.821716,-1.800000,0.000000,19.336643
11/12/2020,06:26:30,18.150953,17.000000,0.000000,0.000000,100.000000,411.926788,-1.800000,0.000000,19.270966
11/12/2020,06:27:30,18.150913,17.000000,0.000000,0.000000,100.000000,405.173981,-1.800000,0.000000,19.329531
11/12/2020,06:28:30,18.151697,17.000000,0.000000,0.000000,100.000000,409.528442,-1.800000,0.000000,19.292498
11/12/2020,06:29:30,18.148849,17.000000,0.000000,0.000000,100.000000,412.698120,-1.800000,0.000000,19.262022
11/12/2020,06:30:30,18.147051,17.000000,0.000000,0.000000,100.000000,411.609344,-1.800000,0.000000,19.269619
11/12/2020,06:31:30,18.145546,17.000000,0.000000,0.000000,100.000000,411.084167,-1.800000,0.000000,19.272646
11/12/2020,06:32:30,18.147865,17.000000,0.000000,0.000000,100.000000,407.110535,-1.800000,0.000000,19.309572
11/12/2020,06:33:30,18.148283,17.000000,0.000000,0.000000,100.000000,407.605164,-1.800000,0.000000,19.305685
11/12/2020,06:34:30,18.149994,17.000000,0.000000,0.000000,100.000000,403.830322,-1.800000,0.000000,19.340267
11/12/2020,06:35:30,18.153154,17.000000,0.000000,0.000000,100.000000,400.824890,-1.800000,0.000000,19.369658
11/12/2020,06:36:30,18.156137,17.000000,0.000000,0.000000,100.000000,401.672424,-1.800000,0.000000,19.365381
11/12/2020,06:37:30,18.156742,17.000000,0.000000,0.000000,100.000000,408.544037,-1.800000,0.000000,19.306301
11/12/2020,06:39:30,18.150858,17.000000,0.000000,0.000000,100.000000,411.684509,-1.800000,0.000000,19.272923
11/12/2020,06:40:30,18.150719,17.000000,0.000000,0.000000,100.000000,408.680115,-1.800000,0.000000,19.298889
11/12/2020,06:41:30,18.151537,17.000000,0.000000,0.000000,100.000000,406.029663,-1.800000,0.000000,19.322771
