Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Current Solar Power,Supply Air Temp
07/12/2020,15:50:30,21.776852,21.000000,0.000000,0.000000,41.996567,348.739471,1.200000,26.660000,19.087902
07/12/2020,15:52:30,21.696344,21.000000,0.000000,0.000000,50.985676,424.342102,1.200000,26.660000,18.995178
07/12/2020,15:53:30,21.647419,21.000000,0.000000,0.000000,54.788570,448.525055,1.200000,26.660000,19.055723
07/12/2020,15:54:30,21.597717,21.000000,0.000000,0.000000,58.254440,474.114563,1.200000,26.660000,19.047562
07/12/2020,15:55:30,21.551117,21.000000,0.000000,0.000000,61.246353,493.127075,1.200000,26.660000,19.080196
07/12/2020,15:56:30,21.505476,21.000000,0.000000,0.000000,63.951672,515.627869,1.200000,26.660000,19.024048
07/12/2020,15:57:30,21.622566,21.000000,0.000000,0.000000,24.557261,201.062027,1.200000,26.660000,19.040396
07/12/2020,15:58:30,21.706854,21.000000,0.000000,0.000000,30.479115,254.014343,1.200000,26.660000,19.000666
07/12/2020,15:59:30,21.741175,21.000000,0.000000,0.000000,36.062881,301.783112,1.200000,26.660000,19.005968
07/12/2020,16:00:30,21.681595,21.000000,0.000000,0.000000,40.139793,333.258911,0.800000,0.110000,19.008158
07/12/2020,16:01:30,21.667091,21.000000,0.000000,0.000000,44.528553,371.220154,0.800000,0.110000,18.979450
07/12/2020,16:02:30,21.628094,21.000000,0.000000,0.000000,48.320625,400.115662,0.800000,0.110000,18.996141
07/12/2020,16:03:30,21.599693,21.000000,0.000000,0.000000,51.991055,427.128632,0.800000,0.110000,19.027206
07/12/2020,16:04:30,21.566526,21.000000,0.000000,0.000000,55.399704,449.473389,0.800000,0.110000,19.076984
07/12/2020,16:05:30,21.532942,21.000000,0.000000,0.000000,58.410526,475.497498,0.800000,0.110000,19.026604
07/12/2020,16:06:30,21.497692,21.000000,0.000000,0.000000,0.000000,0.000000,0.800000,0.110000,19.045933
07/12/2020,16:07:30,null,null,null,null,null,null,null,null,null
07/12/2020,16:08:30,null,null,null,null,null,null,null,null,null
07/12/2020,16:09:30,21.738066,21.000000,0.000000,0.000000,36.839058,306.705078,0.800000,0.110000,19.081335
07/12/2020,16:10:30,21.734406,21.000000,0.000000,0.000000,41.988621,351.923920,0.800000,0.110000,19.029402
07/12/2020,16:12:30,21.676830,21.000000,0.000000,0.000000,50.758968,418.602112,0.800000,0.110000,19.085089
07/12/2020,16:13:30,21.636745,21.000000,0.000000,0.000000,54.584000,445.339050,0.800000,0.110000,19.119225
07/12/2020,16:14:30,21.594049,21.000000,0.000000,0.000000,58.035416,472.208344,0.800000,0.110000,19.094385
07/12/2020,16:15:30,21.549574,21.000000,0.000000,0.000000,61.168774,492.668274,0.800000,0.110000,19.114359
07/12/2020,16:16:30,21.509197,21.000000,0.000000,0.000000,63.908913,514.865173,0.800000,0.110000,19.076025
07/12/2020,16:17:30,21.613878,21.000000,0.000000,0.000000,24.002232,196.541367,0.800000,0.110000,19.073240
07/12/2020,16:18:30,21.707680,21.000000,0.000000,0.000000,30.046618,251.109329,0.800000,0.110000,19.024006
07/12/2020,16:19:30,21.748434,21.000000,0.000000,0.000000,35.767662,300.543854,0.800000,0.110000,19.026310
07/12/2020,16:20:30,21.754862,21.000000,0.000000,0.000000,41.115356,342.488007,0.800000,0.110000,19.094673
07/12/2020,16:21:30,21.735756,21.000000,0.000000,0.000000,46.088303,386.404449,0.800000,0.110000,19.028431
07/12/2020,16:22:30,21.702343,21.000000,0.000000,0.000000,50.440090,418.485321,0.800000,0.110000,19.068672
07/12/2020,16:23:30,21.661324,21.000000,0.000000,0.000000,54.453091,447.937347,0.800000,0.110000,19.086851
07/12/2020,16:24:30,21.615475,21.000000,0.000000,0.000000,58.042164,478.802032,0.800000,0.110000,19.019938
07/12/2020,16:25:30,21.569077,21.000000,0.000000,0.000000,61.246304,502.073547,0.800000,0.110000,19.016453
07/12/2020,16:26:30,21.524626,21.000000,0.000000,0.000000,64.113091,519.074768,0.800000,0.110000,19.057623
07/12/2020,16:27:30,21.564022,21.000000,0.000000,0.000000,21.762489,176.404129,0.800000,0.110000,19.093300
07/12/2020,16:28:30,21.686987,21.000000,0.000000,0.000000,27.997429,232.818726,0.800000,0.110000,19.038763
07/12/2020,16:29:30,21.747866,21.000000,0.000000,0.000000,33.958908,282.770996,0.800000,0.110000,19.090876
07/12/2020,16:30:30,21.766775,21.000000,0.000000,0.000000,39.557247,328.849243,0.800000,0.110000,19.121326
07/12/2020,16:31:30,21.755960,21.000000,0.000000,0.000000,44.706348,371.587860,0.800000,0.110000,19.111103
07/12/2020,16:32:30,21.714689,21.000000,0.000000,0.000000,49.261959,406.692535,0.800000,0.110000,19.106550
07/12/2020,16:33:30,21.677416,21.000000,0.000000,0.000000,53.370926,438.166046,0.800000,0.110000,19.117323
07/12/2020,16:34:30,21.632402,21.000000,0.000000,0.000000,57.104073,467.864594,0.800000,0.110000,19.085270
07/12/2020,16:35:30,21.587440,21.000000,0.000000,0.000000,60.474770,494.257568,0.800000,0.110000,19.056391
07/12/2020,16:36:30,21.541796,21.000000,0.000000,0.000000,63.464470,509.604218,0.800000,0.110000,19.132128
07/12/2020,16:37:30,21.500057,21.000000,0.000000,0.000000,66.171448,528.636230,0.800000,0.110000,19.124264
07/12/2020,16:38:30,21.644073,21.000000,0.000000,0.000000,25.416439,205.857681,0.800000,0.110000,19.180267
07/12/2020,16:40:30,21.762167,21.000000,0.000000,0.000000,37.261330,310.643921,0.800000,0.110000,19.096561
07/12/2020,16:41:30,21.761255,21.000000,0.000000,0.000000,42.573723,353.822266,0.800000,0.110000,19.117481
07/12/2020,16:42:30,21.737890,21.000000,0.000000,0.000000,47.423458,395.030548,0.800000,0.110000,19.076883
07/12/2020,16:43:30,21.699953,21.000000,0.000000,0.000000,51.870216,430.948883,0.800000,0.110000,19.056282
07/12/2020,16:44:30,21.654966,21.000000,0.000000,0.000000,55.709129,461.330383,0.800000,0.110000,19.033249
07/12/2020,16:45:30,21.606218,21.000000,0.000000,0.000000,59.186310,490.111755,0.800000,0.110000,18.983360
07/12/2020,16:46:30,21.559555,21.000000,0.000000,0.000000,62.307106,506.618652,0.800000,0.110000,19.063700
07/12/2020,16:47:30,21.516211,21.000000,0.000000,0.000000,65.120255,523.463074,0.800000,0.110000,19.098480
07/12/2020,16:49:30,21.704182,21.000000,0.000000,0.000000,29.233723,241.339661,0.800000,0.110000,19.107740
07/12/2020,16:50:30,21.756350,21.000000,0.000000,0.000000,35.157997,292.075836,0.800000,0.110000,19.115988
07/12/2020,16:51:30,21.767090,21.000000,0.000000,0.000000,40.664146,342.060211,0.800000,0.110000,19.037180
07/12/2020,16:52:30,21.749910,21.000000,0.000000,0.000000,45.685097,383.362183,0.800000,0.110000,19.036669
07/12/2020,16:53:30,21.715128,21.000000,0.000000,0.000000,50.213375,423.601196,0.800000,0.110000,18.962547
07/12/2020,16:54:30,21.670046,21.000000,0.000000,0.000000,54.325554,452.198914,0.800000,0.110000,19.004471
07/12/2020,16:55:30,21.625027,21.000000,0.000000,0.000000,57.923622,478.306458,0.800000,0.110000,19.022646
07/12/2020,16:56:30,21.578966,21.000000,0.000000,0.000000,61.211102,500.181854,0.800000,0.110000,19.049040
07/12/2020,16:57:30,21.533152,21.000000,0.000000,0.000000,64.136932,525.456238,0.800000,0.110000,18.983763
07/12/2020,16:58:30,21.541979,21.000000,0.000000,0.000000,20.924988,170.067017,0.800000,0.110000,19.052429
07/12/2020,16:59:30,21.675058,21.000000,0.000000,0.000000,27.188601,225.948685,0.800000,0.110000,19.002583
07/12/2020,17:00:30,21.740406,21.000000,0.000000,0.000000,33.150352,278.514618,0.400000,0.010000,19.026747
07/12/2020,17:01:30,21.762823,21.000000,0.000000,0.000000,38.763847,328.074982,0.400000,0.010000,19.011873
07/12/2020,17:02:30,21.737722,21.000000,0.000000,0.000000,43.642395,363.303284,0.400000,0.010000,19.113140
07/12/2020,17:03:30,21.698549,21.000000,0.000000,0.000000,47.986485,400.439789,0.400000,0.010000,19.059904
07/12/2020,17:04:30,21.651497,21.000000,0.000000,0.000000,51.847038,424.939667,0.400000,0.010000,19.141619
07/12/2020,17:05:30,21.600677,21.000000,0.000000,0.000000,55.256512,450.712036,0.400000,0.010000,19.124382
07/12/2020,17:06:30,21.548647,21.000000,0.000000,0.000000,58.231560,470.508667,0.400000,0.010000,19.137451
07/12/2020,17:07:30,21.497192,21.000000,0.000000,0.000000,0.000000,0.000000,0.400000,0.010000,19.094723
07/12/2020,17:09:30,21.679398,21.000000,0.000000,0.000000,30.643341,255.842056,0.400000,0.010000,19.043556
07/12/2020,17:10:30,21.696526,21.000000,0.000000,0.000000,35.738586,298.696655,0.400000,0.010000,19.037039
07/12/2020,17:11:30,21.684832,21.000000,0.000000,0.000000,40.226318,335.655304,0.400000,0.010000,19.052446
07/12/2020,17:12:30,21.656158,21.000000,0.000000,0.000000,44.351875,365.266296,0.400000,0.010000,19.115807
07/12/2020,17:13:30,21.619177,21.000000,0.000000,0.000000,48.078850,394.498169,0.400000,0.010000,19.103706
07/12/2020,17:14:30,21.575621,21.000000,0.000000,0.000000,51.373447,418.721680,0.400000,0.010000,19.105721
07/12/2020,17:15:30,21.529896,21.000000,0.000000,0.000000,54.275818,442.534943,0.400000,0.010000,19.051195
07/12/2020,17:16:30,21.543093,21.000000,0.000000,0.000000,21.347237,174.454239,0.400000,0.010000,19.056444
07/12/2020,17:17:30,21.628122,21.000000,0.000000,0.000000,26.645401,223.006622,0.400000,0.010000,18.973843
07/12/2020,17:18:30,21.664858,21.000000,0.000000,0.000000,31.644758,264.543762,0.400000,0.010000,19.019226
07/12/2020,17:19:30,21.669949,21.000000,0.000000,0.000000,36.295486,301.988007,0.400000,0.010000,19.057903
07/12/2020,17:20:30,21.652151,21.000000,0.000000,0.000000,40.524391,337.075134,0.400000,0.010000,19.041367
07/12/2020,17:21:30,21.619665,21.000000,0.000000,0.000000,44.380966,366.374390,0.400000,0.010000,19.061472
07/12/2020,17:22:30,21.583124,21.000000,0.000000,0.000000,47.752922,390.818817,0.400000,0.010000,19.084698
07/12/2020,17:23:30,21.541224,21.000000,0.000000,0.000000,50.792149,415.097076,0.400000,0.010000,19.051588
07/12/2020,17:24:30,21.498133,21.000000,0.000000,0.000000,53.467884,433.045624,0.400000,0.010000,19.070101
07/12/2020,17:25:30,21.599094,21.000000,0.000000,0.000000,24.774563,203.912643,0.400000,0.010000,19.063107
07/12/2020,17:26:30,21.646536,21.000000,0.000000,0.000000,29.757139,245.463242,0.400000,0.010000,19.075947
07/12/2020,17:27:30,21.659433,21.000000,0.000000,0.000000,34.417030,282.607147,0.400000,0.010000,19.140673
07/12/2020,17:28:30,21.648945,21.000000,0.000000,0.000000,38.708168,317.225159,0.400000,0.010000,19.143230
07/12/2020,17:29:30,21.622614,21.000000,0.000000,0.000000,42.594933,351.440277,0.400000,0.010000,19.068363
07/12/2020,17:30:30,21.585541,21.000000,0.000000,0.000000,46.048782,378.380798,0.400000,0.010000,19.059092
07/12/2020,17:31:30,21.544584,21.000000,0.000000,0.000000,49.122593,399.507935,0.400000,0.010000,19.089043
07/12/2020,17:32:30,21.525665,21.000000,0.000000,0.000000,20.679470,165.903290,0.400000,0.010000,19.136267
07/12/2020,17:33:30,21.603954,21.000000,0.000000,0.000000,25.633219,209.171417,0.400000,0.010000,19.128351
07/12/2020,17:34:30,21.639151,21.000000,0.000000,0.000000,30.406914,250.249634,0.400000,0.010000,19.104023
07/12/2020,17:35:30,21.644035,21.000000,0.000000,0.000000,34.846977,287.101349,0.400000,0.010000,19.100990
07/12/2020,17:36:30,21.628519,21.000000,0.000000,0.000000,38.911713,318.949219,0.400000,0.010000,19.120926
07/12/2020,17:37:30,21.600304,21.000000,0.000000,0.000000,42.593296,348.433441,0.400000,0.010000,19.096643
07/12/2020,17:38:30,21.564327,21.000000,0.000000,0.000000,45.889896,374.231415,0.400000,0.010000,19.090433
07/12/2020,17:39:30,21.523808,21.000000,0.000000,0.000000,48.804287,397.066254,0.400000,0.010000,19.065079
07/12/2020,17:40:30,21.540533,21.000000,0.000000,0.000000,21.430857,174.212219,0.400000,0.010000,19.090467
07/12/2020,17:41:30,21.609648,21.000000,0.000000,0.000000,26.382627,217.567657,0.400000,0.010000,19.059916
07/12/2020,17:42:30,21.637196,21.000000,0.000000,0.000000,31.044662,255.606491,0.400000,0.010000,19.098936
07/12/2020,17:43:30,21.637363,21.000000,0.000000,0.000000,35.373558,293.106079,0.400000,0.010000,19.053682
07/12/2020,17:44:30,21.618547,21.000000,0.000000,0.000000,39.315651,323.258148,0.400000,0.010000,19.088882
07/12/2020,17:45:30,21.590103,21.000000,0.000000,0.000000,42.908962,349.778992,0.400000,0.010000,19.119902
07/12/2020,17:46:30,21.553547,21.000000,0.000000,0.000000,46.180687,378.813568,0.400000,0.010000,19.038269
07/12/2020,17:47:30,21.512852,21.000000,0.000000,0.000000,49.003082,398.839142,0.400000,0.010000,19.051088
07/12/2020,17:48:30,21.562843,21.000000,0.000000,0.000000,22.757656,183.540253,0.400000,0.010000,19.141376
07/12/2020,17:49:30,21.619047,21.000000,0.000000,0.000000,27.625286,225.785126,0.400000,0.010000,19.132425
07/12/2020,17:50:30,21.638092,21.000000,0.000000,0.000000,32.191280,263.799774,0.400000,0.010000,19.132959
07/12/2020,17:51:30,21.632982,21.000000,0.000000,0.000000,36.418777,298.701660,0.400000,0.010000,19.121265
07/12/2020,17:52:30,21.610189,21.000000,0.000000,0.000000,40.247791,330.073151,0.400000,0.010000,19.098316
07/12/2020,17:53:30,21.578785,21.000000,0.000000,0.000000,43.714134,354.854553,0.400000,0.010000,19.129248
07/12/2020,17:55:30,21.502745,21.000000,0.000000,0.000000,49.577274,400.163757,0.400000,0.010000,19.098619
07/12/2020,17:56:30,21.578894,21.000000,0.000000,0.000000,23.961479,197.900513,0.400000,0.010000,19.017902
07/12/2020,17:57:30,21.623043,21.000000,0.000000,0.000000,28.712547,236.588821,0.400000,0.010000,19.079130
07/12/2020,17:58:30,21.635435,21.000000,0.000000,0.000000,33.175163,273.910492,0.400000,0.010000,19.077194
07/12/2020,17:59:30,21.625580,21.000000,0.000000,0.000000,37.283463,305.108765,0.400000,0.010000,19.129354
07/12/2020,18:00:30,21.600309,21.000000,0.000000,0.000000,41.002533,330.203735,0.000000,0.000000,19.222332
07/12/2020,18:01:30,21.569410,21.000000,0.000000,0.000000,44.402073,357.592834,0.000000,0.000000,19.205984
07/12/2020,18:02:30,21.487192,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.210215
07/12/2020,18:03:30,21.496403,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.161205
07/12/2020,18:04:30,21.479290,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.166685
07/12/2020,18:05:30,21.436312,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.155382
07/12/2020,18:06:30,21.378298,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.133753
07/12/2020,18:07:30,21.308685,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.154400
07/12/2020,18:08:30,21.232630,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.136839
07/12/2020,18:09:30,21.153311,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.173042
07/12/2020,18:10:30,21.072886,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.177229
07/12/2020,18:11:30,20.992994,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.215416
07/12/2020,18:12:30,20.914656,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.117144
07/12/2020,18:13:30,20.838587,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.167315
07/12/2020,18:14:30,20.765345,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.223057
07/12/2020,18:15:30,20.695168,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.157564
07/12/2020,18:16:30,20.627096,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.180326
07/12/2020,18:17:30,20.564491,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.171133
07/12/2020,18:18:30,20.504055,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.155262
07/12/2020,18:19:30,20.446838,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.146996
07/12/2020,18:20:30,20.392727,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.158064
07/12/2020,18:21:30,20.341599,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.143160
07/12/2020,18:22:30,20.293390,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.206320
07/12/2020,18:23:30,20.247974,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.206160
07/12/2020,18:24:30,20.205185,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.185806
07/12/2020,18:25:30,20.164896,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.197483
07/12/2020,18:26:30,20.126947,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.158846
07/12/2020,18:27:30,20.090620,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.088501
07/12/2020,18:28:30,20.057560,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.125141
07/12/2020,18:29:30,20.025917,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.098833
07/12/2020,18:30:30,19.996529,21.000000,20.510094,248.279953,0.000000,0.000000,0.000000,0.000000,19.172205
07/12/2020,18:31:30,19.977209,21.000000,28.125439,341.078064,0.000000,0.000000,0.000000,0.000000,19.161999
07/12/2020,18:32:30,19.946196,21.000000,36.094120,437.224823,0.000000,0.000000,0.000000,0.000000,19.133013
07/12/2020,18:33:30,19.935200,21.000000,43.946945,534.792236,0.000000,0.000000,0.000000,0.000000,19.109955
07/12/2020,18:34:30,19.928057,21.000000,51.811371,630.666748,0.000000,0.000000,0.000000,0.000000,19.068676
07/12/2020,18:35:30,19.924656,21.000000,59.658619,726.545959,0.000000,0.000000,0.000000,0.000000,19.102196
07/12/2020,18:36:30,19.924816,21.000000,67.462357,821.357483,0.000000,0.000000,0.000000,0.000000,19.075193
07/12/2020,18:37:30,19.928383,21.000000,75.197281,915.604858,0.000000,0.000000,0.000000,0.000000,19.135387
07/12/2020,18:38:30,19.935242,21.000000,82.838142,1006.700867,0.000000,0.000000,0.000000,0.000000,19.129158
07/12/2020,18:39:30,19.945148,21.000000,90.363678,1099.256104,0.000000,0.000000,0.000000,0.000000,19.146868
07/12/2020,18:41:30,19.972860,21.000000,100.000000,1214.930664,0.000000,0.000000,0.000000,0.000000,19.215141
07/12/2020,18:42:30,19.987881,21.000000,100.000000,1213.560669,0.000000,0.000000,0.000000,0.000000,19.195585
07/12/2020,18:43:30,19.998598,21.000000,20.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.181042
07/12/2020,18:44:30,19.986164,21.000000,27.465874,333.673431,0.000000,0.000000,0.000000,0.000000,19.235718
07/12/2020,18:45:30,19.977287,21.000000,34.956295,424.876984,0.000000,0.000000,0.000000,0.000000,19.155432
07/12/2020,18:46:30,19.971655,21.000000,42.453438,516.114624,0.000000,0.000000,0.000000,0.000000,19.124771
07/12/2020,18:47:30,19.969221,21.000000,49.932140,607.151794,0.000000,0.000000,0.000000,0.000000,19.131775
07/12/2020,18:48:30,19.969898,21.000000,57.368645,697.851746,0.000000,0.000000,0.000000,0.000000,19.181520
07/12/2020,18:49:30,19.973543,21.000000,64.740646,787.181763,0.000000,0.000000,0.000000,0.000000,19.133421
07/12/2020,18:50:30,19.980009,21.000000,72.027611,875.858643,0.000000,0.000000,0.000000,0.000000,19.187254
07/12/2020,18:51:30,19.989107,21.000000,79.210381,962.048645,0.000000,0.000000,0.000000,0.000000,19.101288
07/12/2020,18:52:30,20.000713,21.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.164209
07/12/2020,18:53:30,19.990120,21.000000,26.422270,321.084503,0.000000,0.000000,0.000000,0.000000,19.151999
07/12/2020,18:54:30,19.983236,21.000000,33.841312,409.844055,0.000000,0.000000,0.000000,0.000000,19.111406
07/12/2020,18:55:30,19.979445,21.000000,41.254162,501.759979,0.000000,0.000000,0.000000,0.000000,19.156216
07/12/2020,18:56:30,19.978645,21.000000,48.637829,591.359192,0.000000,0.000000,0.000000,0.000000,19.085911
07/12/2020,18:57:30,19.980656,21.000000,55.972252,680.434875,0.000000,0.000000,0.000000,0.000000,19.103003
07/12/2020,18:58:30,19.985434,21.000000,63.235653,768.749512,0.000000,0.000000,0.000000,0.000000,19.155779
07/12/2020,18:59:30,19.992891,21.000000,70.407684,854.848755,0.000000,0.000000,0.000000,0.000000,19.256191
07/12/2020,19:00:30,19.997261,21.000000,21.464071,259.593506,0.000000,0.000000,-0.300000,0.000000,19.241688
07/12/2020,19:01:30,19.989677,21.000000,28.839653,351.117859,0.000000,0.000000,-0.300000,0.000000,19.186169
07/12/2020,19:02:30,19.967781,21.000000,36.523754,445.596100,0.000000,0.000000,-0.300000,0.000000,19.174324
07/12/2020,19:03:30,19.966269,21.000000,44.014992,537.340637,0.000000,0.000000,-0.300000,0.000000,19.196924
07/12/2020,19:04:30,19.967669,21.000000,51.460484,628.573547,0.000000,0.000000,-0.300000,0.000000,19.214436
07/12/2020,19:05:30,19.971857,21.000000,58.839497,717.713074,0.000000,0.000000,-0.300000,0.000000,19.273798
07/12/2020,19:06:30,19.978695,21.000000,66.132309,808.070923,0.000000,0.000000,-0.300000,0.000000,19.210415
07/12/2020,19:07:30,19.987972,21.000000,73.321976,895.582092,0.000000,0.000000,-0.300000,0.000000,19.206182
07/12/2020,19:08:30,19.999609,21.000000,80.390556,981.142822,0.000000,0.000000,-0.300000,0.000000,19.181252
07/12/2020,19:09:30,19.992519,21.000000,25.774950,314.893066,0.000000,0.000000,-0.300000,0.000000,19.178595
07/12/2020,19:10:30,19.987108,21.000000,33.145523,405.396027,0.000000,0.000000,-0.300000,0.000000,19.225931
07/12/2020,19:11:30,19.984682,21.000000,40.378143,494.169861,0.000000,0.000000,-0.300000,0.000000,19.211597
07/12/2020,19:12:30,19.984985,21.000000,47.820107,585.266846,0.000000,0.000000,-0.300000,0.000000,19.170925
07/12/2020,19:13:30,19.987995,21.000000,55.083721,674.013367,0.000000,0.000000,-0.300000,0.000000,19.133162
07/12/2020,19:14:30,19.993565,21.000000,62.272575,761.930420,0.000000,0.000000,-0.300000,0.000000,19.164217
07/12/2020,19:15:30,19.999100,21.000000,20.000000,244.729736,0.000000,0.000000,-0.300000,0.000000,19.202997
07/12/2020,19:16:30,19.991713,21.000000,27.361351,333.645538,0.000000,0.000000,-0.300000,0.000000,19.221567
07/12/2020,19:17:30,19.987391,21.000000,34.716537,425.239655,0.000000,0.000000,-0.300000,0.000000,19.130672
07/12/2020,19:18:30,19.985916,21.000000,42.050026,515.553833,0.000000,0.000000,-0.300000,0.000000,19.212534
07/12/2020,19:19:30,19.987200,21.000000,49.340523,604.938904,0.000000,0.000000,-0.300000,0.000000,19.186525
07/12/2020,19:20:30,19.991041,21.000000,56.569923,692.863403,0.000000,0.000000,-0.300000,0.000000,19.091833
07/12/2020,19:21:30,19.997398,21.000000,63.718697,778.825500,0.000000,0.000000,-0.300000,0.000000,19.142509
07/12/2020,19:22:30,19.994974,21.000000,23.802149,290.116486,0.000000,0.000000,-0.300000,0.000000,19.162258
07/12/2020,19:23:30,19.989578,21.000000,31.031546,380.390167,0.000000,0.000000,-0.300000,0.000000,19.156006
07/12/2020,19:24:30,19.986923,21.000000,38.370823,470.357361,0.000000,0.000000,-0.300000,0.000000,19.117216
07/12/2020,19:25:30,19.987038,21.000000,45.676422,560.145508,0.000000,0.000000,-0.300000,0.000000,19.170059
07/12/2020,19:26:30,19.989874,21.000000,52.927143,649.063538,0.000000,0.000000,-0.300000,0.000000,19.167767
07/12/2020,19:27:30,19.995268,21.000000,60.104446,735.679321,0.000000,0.000000,-0.300000,0.000000,19.205433
07/12/2020,19:28:30,19.997513,21.000000,21.351728,261.779205,0.000000,0.000000,-0.300000,0.000000,19.150249
07/12/2020,19:29:30,19.991282,21.000000,28.698547,352.160095,0.000000,0.000000,-0.300000,0.000000,19.187910
07/12/2020,19:30:30,19.987947,21.000000,36.037529,442.239471,0.000000,0.000000,-0.300000,0.000000,19.140619
07/12/2020,19:31:30,19.987394,21.000000,43.469856,533.421143,0.000000,0.000000,-0.300000,0.000000,19.127871
07/12/2020,19:33:30,19.977566,21.000000,58.231453,715.558533,0.000000,0.000000,-0.300000,0.000000,19.190731
07/12/2020,19:34:30,19.985113,21.000000,65.587044,805.440613,0.000000,0.000000,-0.300000,0.000000,19.161047
07/12/2020,19:35:30,19.994953,21.000000,72.714035,892.466309,0.000000,0.000000,-0.300000,0.000000,19.164818
07/12/2020,19:36:30,19.995998,21.000000,22.700211,278.640564,0.000000,0.000000,-0.300000,0.000000,19.172588
07/12/2020,19:38:30,19.986832,21.000000,37.400654,457.888885,0.000000,0.000000,-0.300000,0.000000,19.144684
07/12/2020,19:39:30,19.986450,21.000000,44.716812,549.288574,0.000000,0.000000,-0.300000,0.000000,19.147326
07/12/2020,19:40:30,19.988747,21.000000,51.982891,638.437195,0.000000,0.000000,-0.300000,0.000000,19.144714
07/12/2020,19:41:30,19.993582,21.000000,59.180191,726.385681,0.000000,0.000000,-0.300000,0.000000,19.121241
07/12/2020,19:42:30,20.000055,21.000000,0.000000,0.000000,0.000000,0.000000,-0.300000,0.000000,19.141970
07/12/2020,19:43:30,19.992229,21.000000,26.867067,328.274902,0.000000,0.000000,-0.300000,0.000000,19.121569
07/12/2020,19:45:30,19.986368,21.000000,41.548759,510.172607,0.000000,0.000000,-0.300000,0.000000,19.129530
07/12/2020,19:46:30,19.987574,21.000000,48.837170,599.553467,0.000000,0.000000,-0.300000,0.000000,19.116302
07/12/2020,19:47:30,19.991356,21.000000,56.064682,688.021057,0.000000,0.000000,-0.300000,0.000000,19.118841
07/12/2020,19:48:30,19.997667,21.000000,63.211872,774.215515,0.000000,0.000000,-0.300000,0.000000,19.173014
07/12/2020,19:49:30,19.994818,21.000000,23.924736,292.072571,0.000000,0.000000,-0.300000,0.000000,19.131157
07/12/2020,19:50:30,19.989424,21.000000,31.276482,384.143768,0.000000,0.000000,-0.300000,0.000000,19.193460
07/12/2020,19:51:30,19.986950,21.000000,38.613525,474.844116,0.000000,0.000000,-0.300000,0.000000,19.288956
07/12/2020,19:53:30,19.990110,21.000000,53.163609,653.453796,0.000000,0.000000,-0.300000,0.000000,19.174547
07/12/2020,19:54:30,19.995518,21.000000,60.338692,739.952454,0.000000,0.000000,-0.300000,0.000000,19.171282
07/12/2020,19:55:30,19.997152,21.000000,21.597223,265.285095,0.000000,0.000000,-0.300000,0.000000,19.137062
07/12/2020,19:56:30,19.990911,21.000000,28.947130,355.926605,0.000000,0.000000,-0.300000,0.000000,19.193575
07/12/2020,19:57:30,null,null,null,null,null,null,null,null,null
07/12/2020,19:58:30,19.986996,21.000000,43.603485,536.458984,0.000000,0.000000,-0.300000,0.000000,19.175606
07/12/2020,19:59:30,19.989037,21.000000,50.870213,624.079590,0.000000,0.000000,-0.300000,0.000000,19.136971
07/12/2020,20:00:30,19.992716,21.000000,58.086273,714.479370,0.000000,0.000000,-0.500000,0.000000,19.200407
07/12/2020,20:02:30,19.975311,21.000000,26.321461,324.419769,0.000000,0.000000,-0.500000,0.000000,19.187519
07/12/2020,20:03:30,19.970955,21.000000,33.808655,416.803589,0.000000,0.000000,-0.500000,0.000000,19.154537
07/12/2020,20:04:30,19.969444,21.000000,41.274277,508.832642,0.000000,0.000000,-0.500000,0.000000,19.129515
07/12/2020,20:05:30,19.970766,21.000000,48.695889,599.202271,0.000000,0.000000,-0.500000,0.000000,19.197081
07/12/2020,20:06:30,19.974781,21.000000,56.053455,691.689270,0.000000,0.000000,-0.500000,0.000000,19.228148
07/12/2020,20:07:30,19.981367,21.000000,63.327835,781.595947,0.000000,0.000000,-0.500000,0.000000,19.262735
07/12/2020,20:08:30,19.990398,21.000000,70.500893,869.725952,0.000000,0.000000,-0.500000,0.000000,19.228895
07/12/2020,20:09:30,19.999832,21.000000,0.000000,0.000000,0.000000,0.000000,-0.500000,0.000000,19.235006
07/12/2020,20:10:30,19.991875,21.000000,26.995018,331.599457,0.000000,0.000000,-0.500000,0.000000,19.183100
07/12/2020,20:11:30,19.987377,21.000000,34.231071,422.701447,0.000000,0.000000,-0.500000,0.000000,19.195957
07/12/2020,20:12:30,19.985600,21.000000,41.692501,515.047668,0.000000,0.000000,-0.500000,0.000000,19.203777
07/12/2020,20:13:30,19.986612,21.000000,48.990814,605.190186,0.000000,0.000000,-0.500000,0.000000,19.176094
07/12/2020,20:14:30,19.990213,21.000000,56.229668,694.292786,0.000000,0.000000,-0.500000,0.000000,19.137449
07/12/2020,20:15:30,19.996326,21.000000,63.389919,781.119690,0.000000,0.000000,-0.500000,0.000000,19.174789
07/12/2020,20:16:30,19.995800,21.000000,22.702349,278.720917,0.000000,0.000000,-0.500000,0.000000,19.136211
07/12/2020,20:17:30,19.989506,21.000000,30.064075,371.242493,0.000000,0.000000,-0.500000,0.000000,19.129515
07/12/2020,20:18:30,19.986116,21.000000,37.418587,462.416260,0.000000,0.000000,-0.500000,0.000000,19.201269
07/12/2020,20:19:30,19.985510,21.000000,44.744858,552.703918,0.000000,0.000000,-0.500000,0.000000,19.131046
07/12/2020,20:20:30,19.987608,21.000000,52.022472,642.788147,0.000000,0.000000,-0.500000,0.000000,19.188940
07/12/2020,20:21:30,19.992329,21.000000,59.231216,730.397461,0.000000,0.000000,-0.500000,0.000000,19.216240
07/12/2020,20:22:30,19.999554,21.000000,66.352455,819.732666,0.000000,0.000000,-0.500000,0.000000,19.230030
07/12/2020,20:23:30,19.993101,21.000000,25.644760,316.897491,0.000000,0.000000,-0.500000,0.000000,19.157625
07/12/2020,20:24:30,19.988060,21.000000,33.003288,408.195740,0.000000,0.000000,-0.500000,0.000000,19.199392
07/12/2020,20:25:30,19.985868,21.000000,40.345570,499.309204,0.000000,0.000000,-0.500000,0.000000,19.231974
07/12/2020,20:26:30,19.986439,21.000000,47.650452,588.089294,0.000000,0.000000,-0.500000,0.000000,19.172907
07/12/2020,20:27:30,19.989586,21.000000,54.899689,678.890991,0.000000,0.000000,-0.500000,0.000000,19.129871
07/12/2020,20:28:30,19.995279,21.000000,62.073215,767.377014,0.000000,0.000000,-0.500000,0.000000,19.151197
07/12/2020,20:29:30,19.997004,21.000000,21.598677,267.121338,0.000000,0.000000,-0.500000,0.000000,19.217628
07/12/2020,20:30:30,19.990393,21.000000,28.957047,358.347412,0.000000,0.000000,-0.500000,0.000000,19.193336
07/12/2020,20:31:30,19.986654,21.000000,36.311317,447.969208,0.000000,0.000000,-0.500000,0.000000,19.170155
07/12/2020,20:32:30,19.968899,21.000000,43.938393,543.235229,0.000000,0.000000,-0.500000,0.000000,19.188438
07/12/2020,20:33:30,19.970839,21.000000,51.352039,636.687195,0.000000,0.000000,-0.500000,0.000000,19.192850
07/12/2020,20:34:30,19.975405,21.000000,58.697990,727.550781,0.000000,0.000000,-0.500000,0.000000,19.193789
07/12/2020,20:35:30,19.982531,21.000000,65.956596,817.245117,0.000000,0.000000,-0.500000,0.000000,19.204323
07/12/2020,20:36:30,19.992054,21.000000,73.110596,905.213684,0.000000,0.000000,-0.500000,0.000000,19.190109
07/12/2020,20:37:30,19.997766,21.000000,20.864340,258.212250,0.000000,0.000000,-0.500000,0.000000,19.178223
07/12/2020,20:38:30,19.990484,21.000000,28.109200,348.335754,0.000000,0.000000,-0.500000,0.000000,19.251999
07/12/2020,20:39:30,19.986013,21.000000,35.599033,441.770813,0.000000,0.000000,-0.500000,0.000000,19.325163
07/12/2020,20:40:30,19.984455,21.000000,42.945007,532.987122,0.000000,0.000000,-0.500000,0.000000,19.260466
07/12/2020,20:41:30,19.985603,21.000000,50.249882,623.715637,0.000000,0.000000,-0.500000,0.000000,19.250650
07/12/2020,20:42:30,19.989426,21.000000,57.492512,713.697998,0.000000,0.000000,-0.500000,0.000000,19.252983
07/12/2020,20:44:30,19.996323,21.000000,22.213413,275.812500,0.000000,0.000000,-0.500000,0.000000,19.270174
07/12/2020,20:45:30,19.989502,21.000000,29.581345,367.337341,0.000000,0.000000,-0.500000,0.000000,19.185486
07/12/2020,20:46:30,19.985575,21.000000,36.946526,459.100006,0.000000,0.000000,-0.500000,0.000000,19.226490
07/12/2020,20:47:30,19.984465,21.000000,44.287216,550.375244,0.000000,0.000000,-0.500000,0.000000,19.226656
07/12/2020,20:49:30,19.990396,21.000000,58.811462,730.835938,0.000000,0.000000,-0.500000,0.000000,19.235353
07/12/2020,20:50:30,19.997194,21.000000,65.956604,819.395264,0.000000,0.000000,-0.500000,0.000000,19.237360
07/12/2020,20:51:30,19.994837,21.000000,23.563641,292.889038,0.000000,0.000000,-0.500000,0.000000,19.266851
07/12/2020,20:52:30,19.988590,21.000000,30.932121,384.618896,0.000000,0.000000,-0.500000,0.000000,19.217525
07/12/2020,20:53:30,19.985239,21.000000,38.293251,474.884979,0.000000,0.000000,-0.500000,0.000000,19.234884
07/12/2020,20:54:30,19.984688,21.000000,45.625576,566.382446,0.000000,0.000000,-0.500000,0.000000,19.277222
07/12/2020,20:55:30,19.986858,21.000000,52.908295,658.416565,0.000000,0.000000,-0.500000,0.000000,19.248602
07/12/2020,20:56:30,19.991608,21.000000,60.122311,747.771362,0.000000,0.000000,-0.500000,0.000000,19.207111
07/12/2020,20:57:30,19.998817,21.000000,67.249649,835.977539,0.000000,0.000000,-0.500000,0.000000,19.212545
07/12/2020,20:58:30,19.993340,21.000000,25.036869,311.520020,0.000000,0.000000,-0.500000,0.000000,19.261562
07/12/2020,20:59:30,19.987690,21.000000,32.405495,401.801666,0.000000,0.000000,-0.500000,0.000000,19.217205
07/12/2020,21:00:30,19.976334,17.000000,0.000000,0.000000,22.226320,140.049881,-0.600000,0.000000,19.141632
07/12/2020,21:01:30,19.850296,17.000000,0.000000,0.000000,43.170597,262.025970,-0.600000,0.000000,19.214111
07/12/2020,21:02:30,19.678587,17.000000,0.000000,0.000000,61.832989,361.236938,-0.600000,0.000000,19.234327
07/12/2020,21:04:30,19.340227,17.000000,0.000000,0.000000,95.051437,519.609497,-0.600000,0.000000,19.209747
07/12/2020,21:05:30,19.186138,17.000000,0.000000,0.000000,100.000000,530.499634,-0.600000,0.000000,19.190624
07/12/2020,21:06:30,19.074434,17.000000,0.000000,0.000000,100.000000,511.452759,-0.600000,0.000000,19.240194
07/12/2020,21:07:30,18.994640,17.000000,0.000000,0.000000,100.000000,512.399719,-0.600000,0.000000,19.149902
07/12/2020,21:09:30,18.893238,17.000000,0.000000,0.000000,100.000000,494.291199,-0.600000,0.000000,19.201822
07/12/2020,21:10:30,18.861715,17.000000,0.000000,0.000000,100.000000,489.798920,-0.600000,0.000000,19.208569
07/12/2020,21:11:30,18.838852,17.000000,0.000000,0.000000,100.000000,487.301941,-0.600000,0.000000,19.206106
07/12/2020,21:12:30,18.816992,17.000000,0.000000,0.000000,100.000000,489.464294,-0.600000,0.000000,19.164869
07/12/2020,21:13:30,18.801083,17.000000,0.000000,0.000000,100.000000,491.788025,-0.600000,0.000000,19.128414
07/12/2020,21:14:30,18.785547,17.000000,0.000000,0.000000,100.000000,485.491241,-0.600000,0.000000,19.166718
07/12/2020,21:15:30,18.774851,17.000000,0.000000,0.000000,100.000000,485.040802,-0.600000,0.000000,19.159544
07/12/2020,21:16:30,18.762316,17.000000,0.000000,0.000000,100.000000,486.551788,-0.600000,0.000000,19.133570
07/12/2020,21:17:30,18.752403,17.000000,0.000000,0.000000,100.000000,481.971405,-0.600000,0.000000,19.162870
07/12/2020,21:18:30,18.748232,17.000000,0.000000,0.000000,100.000000,471.123657,-0.600000,0.000000,19.252163
07/12/2020,21:19:30,18.745480,17.000000,0.000000,0.000000,100.000000,473.099243,-0.600000,0.000000,19.232225
07/12/2020,21:20:30,18.739811,17.000000,0.000000,0.000000,100.000000,479.223999,-0.600000,0.000000,19.173494
07/12/2020,21:21:30,18.732271,17.000000,0.000000,0.000000,100.000000,479.361450,-0.600000,0.000000,19.164654
07/12/2020,21:22:30,18.722656,17.000000,0.000000,0.000000,100.000000,483.032715,-0.600000,0.000000,19.122885
07/12/2020,21:23:30,18.713873,17.000000,0.000000,0.000000,100.000000,475.979706,-0.600000,0.000000,19.174681
07/12/2020,21:24:30,18.709999,17.000000,0.000000,0.000000,100.000000,470.457031,-0.600000,0.000000,19.218334
07/12/2020,21:25:30,18.707056,17.000000,0.000000,0.000000,100.000000,468.898346,-0.600000,0.000000,19.228745
07/12/2020,21:26:30,18.702375,17.000000,0.000000,0.000000,100.000000,474.537659,-0.600000,0.000000,19.175310
07/12/2020,21:27:30,18.697865,17.000000,0.000000,0.000000,100.000000,469.976593,-0.600000,0.000000,19.209972
07/12/2020,21:28:30,18.691750,17.000000,0.000000,0.000000,100.000000,475.170746,-0.600000,0.000000,19.158766
07/12/2020,21:29:30,18.684929,17.000000,0.000000,0.000000,100.000000,471.872314,-0.600000,0.000000,19.180168
07/12/2020,21:30:30,18.680746,17.000000,0.000000,0.000000,100.000000,468.909668,-0.600000,0.000000,19.201420
07/12/2020,21:31:30,18.678110,17.000000,0.000000,0.000000,100.000000,468.445618,-0.600000,0.000000,19.202692
07/12/2020,21:32:30,18.655500,17.000000,0.000000,0.000000,100.000000,472.766205,-0.600000,0.000000,19.142111
07/12/2020,21:33:30,18.650606,17.000000,0.000000,0.000000,100.000000,467.133789,-0.600000,0.000000,19.185547
07/12/2020,21:34:30,18.649376,17.000000,0.000000,0.000000,100.000000,460.850281,-0.600000,0.000000,19.238491
07/12/2020,21:35:30,18.645571,17.000000,0.000000,0.000000,100.000000,472.197327,-0.600000,0.000000,19.136600
07/12/2020,21:36:30,18.639868,17.000000,0.000000,0.000000,100.000000,468.442291,-0.600000,0.000000,19.163153
07/12/2020,21:37:30,18.637350,17.000000,0.000000,0.000000,100.000000,458.580566,-0.600000,0.000000,19.245630
07/12/2020,21:38:30,18.638094,17.000000,0.000000,0.000000,100.000000,458.911194,-0.600000,0.000000,19.243546
07/12/2020,21:39:30,18.634983,17.000000,0.000000,0.000000,100.000000,463.435730,-0.600000,0.000000,19.201235
07/12/2020,21:40:30,18.630651,17.000000,0.000000,0.000000,100.000000,465.111145,-0.600000,0.000000,19.182304
07/12/2020,21:41:30,18.626650,17.000000,0.000000,0.000000,100.000000,464.627625,-0.600000,0.000000,19.182331
07/12/2020,21:42:30,18.622389,17.000000,0.000000,0.000000,100.000000,462.816620,-0.600000,0.000000,19.193558
07/12/2020,21:43:30,18.618874,17.000000,0.000000,0.000000,100.000000,467.051392,-0.600000,0.000000,19.153358
07/12/2020,21:44:30,18.613028,17.000000,0.000000,0.000000,100.000000,466.348358,-0.600000,0.000000,19.153425
07/12/2020,21:45:30,18.607697,17.000000,0.000000,0.000000,100.000000,465.575439,-0.600000,0.000000,19.154591
07/12/2020,21:46:30,18.607956,17.000000,0.000000,0.000000,100.000000,455.210297,-0.600000,0.000000,19.244305
07/12/2020,21:47:30,18.609856,17.000000,0.000000,0.000000,100.000000,455.496857,-0.600000,0.000000,19.243784
07/12/2020,21:48:30,18.610470,17.000000,0.000000,0.000000,100.000000,458.026459,-0.600000,0.000000,19.222530
07/12/2020,21:49:30,18.608089,17.000000,0.000000,0.000000,100.000000,464.292786,-0.600000,0.000000,19.166000
07/12/2020,21:50:30,18.605104,17.000000,0.000000,0.000000,100.000000,458.279022,-0.600000,0.000000,19.214808
07/12/2020,21:51:30,18.602810,17.000000,0.000000,0.000000,100.000000,457.205566,-0.600000,0.000000,19.221703
07/12/2020,21:52:30,18.597672,17.000000,0.000000,0.000000,100.000000,463.973480,-0.600000,0.000000,19.157972
07/12/2020,21:53:30,18.591726,17.000000,0.000000,0.000000,100.000000,464.312012,-0.600000,0.000000,19.148905
07/12/2020,21:54:30,18.588829,17.000000,0.000000,0.000000,100.000000,453.111328,-0.600000,0.000000,19.242601
07/12/2020,21:55:30,18.589518,17.000000,0.000000,0.000000,100.000000,456.701691,-0.600000,0.000000,19.212297
07/12/2020,21:56:30,18.588907,17.000000,0.000000,0.000000,100.000000,452.311951,-0.600000,0.000000,19.249565
07/12/2020,21:57:30,18.585974,17.000000,0.000000,0.000000,100.000000,460.549530,-0.600000,0.000000,19.175413
07/12/2020,21:58:30,18.582294,17.000000,0.000000,0.000000,100.000000,458.723633,-0.600000,0.000000,19.187374
07/12/2020,21:59:30,18.580921,17.000000,0.000000,0.000000,100.000000,454.623901,-0.600000,0.000000,19.221352
07/12/2020,22:00:30,18.577099,17.000000,0.000000,0.000000,100.000000,462.308502,-0.800000,0.000000,19.154726
07/12/2020,22:01:30,18.572254,17.000000,0.000000,0.000000,100.000000,459.504578,-0.800000,0.000000,19.181921
07/12/2020,22:02:30,18.554150,17.000000,0.000000,0.000000,100.000000,456.875305,-0.800000,0.000000,19.190155
07/12/2020,22:03:30,18.552994,17.000000,0.000000,0.000000,100.000000,451.128876,-0.800000,0.000000,19.240944
07/12/2020,22:04:30,18.551899,17.000000,0.000000,0.000000,100.000000,459.553680,-0.800000,0.000000,19.168337
07/12/2020,22:05:30,18.551374,17.000000,0.000000,0.000000,100.000000,452.252228,-0.800000,0.000000,19.231522
07/12/2020,22:06:30,18.551813,17.000000,0.000000,0.000000,100.000000,451.574402,-0.800000,0.000000,19.238218
07/12/2020,22:07:30,18.552464,17.000000,0.000000,0.000000,100.000000,450.939026,-0.800000,0.000000,19.244570
07/12/2020,22:08:30,18.553898,17.000000,0.000000,0.000000,100.000000,452.000336,-0.800000,0.000000,19.236984
07/12/2020,22:09:30,18.553192,17.000000,0.000000,0.000000,100.000000,452.521606,-0.800000,0.000000,19.231821
07/12/2020,22:10:30,18.550486,17.000000,0.000000,0.000000,100.000000,456.734985,-0.800000,0.000000,19.192707
07/12/2020,22:11:30,18.546610,17.000000,0.000000,0.000000,100.000000,459.754395,-0.800000,0.000000,19.162567
07/12/2020,22:12:30,18.543028,17.000000,0.000000,0.000000,100.000000,458.421509,-0.800000,0.000000,19.170391
07/12/2020,22:13:30,18.541943,17.000000,0.000000,0.000000,100.000000,451.781769,-0.800000,0.000000,19.226631
07/12/2020,22:14:30,18.544533,17.000000,0.000000,0.000000,100.000000,449.277679,-0.800000,0.000000,19.250973
07/12/2020,22:15:30,18.543503,17.000000,0.000000,0.000000,100.000000,452.193848,-0.800000,0.000000,19.224714
07/12/2020,22:16:30,18.543531,17.000000,0.000000,0.000000,100.000000,452.736542,-0.800000,0.000000,19.220037
07/12/2020,22:17:30,18.542952,17.000000,0.000000,0.000000,100.000000,449.821045,-0.800000,0.000000,19.244619
07/12/2020,22:18:30,18.543858,17.000000,0.000000,0.000000,100.000000,447.442383,-0.800000,0.000000,19.266096
07/12/2020,22:19:30,18.543728,17.000000,0.000000,0.000000,100.000000,450.565247,-0.800000,0.000000,19.238972
07/12/2020,22:20:30,18.542931,17.000000,0.000000,0.000000,100.000000,448.344055,-0.800000,0.000000,19.257324
07/12/2020,22:21:30,18.540091,17.000000,0.000000,0.000000,100.000000,455.188080,-0.800000,0.000000,19.195320
07/12/2020,22:22:30,18.537390,17.000000,0.000000,0.000000,100.000000,451.914978,-0.800000,0.000000,19.220764
07/12/2020,22:23:30,18.536360,17.000000,0.000000,0.000000,100.000000,445.427643,-0.800000,0.000000,19.275740
07/12/2020,22:24:30,18.537378,17.000000,0.000000,0.000000,100.000000,449.572479,-0.800000,0.000000,19.240973
07/12/2020,22:25:30,18.538826,17.000000,0.000000,0.000000,100.000000,445.077576,-0.800000,0.000000,19.281282
07/12/2020,22:26:30,18.539124,17.000000,0.000000,0.000000,100.000000,449.904236,-0.800000,0.000000,19.239927
07/12/2020,22:27:30,18.537867,17.000000,0.000000,0.000000,100.000000,449.268280,-0.800000,0.000000,19.244106
07/12/2020,22:28:30,18.538624,17.000000,0.000000,0.000000,100.000000,442.137695,-0.800000,0.000000,19.306473
07/12/2020,22:29:30,18.542620,17.000000,0.000000,0.000000,100.000000,439.744293,-0.800000,0.000000,19.331303
07/12/2020,22:30:30,18.543877,17.000000,0.000000,0.000000,100.000000,442.122955,-0.800000,0.000000,19.312040
07/12/2020,22:31:30,18.545376,17.000000,0.000000,0.000000,100.000000,440.415497,-0.800000,0.000000,19.328304
07/12/2020,22:32:30,18.528334,17.000000,0.000000,0.000000,100.000000,440.192657,-0.800000,0.000000,19.312580
07/12/2020,22:33:30,18.525700,17.000000,0.000000,0.000000,100.000000,447.679291,-0.800000,0.000000,19.245197
07/12/2020,22:34:30,18.520313,17.000000,0.000000,0.000000,100.000000,452.499084,-0.800000,0.000000,19.197979
07/12/2020,22:35:30,18.513849,17.000000,0.000000,0.000000,100.000000,453.243500,-0.800000,0.000000,19.184872
07/12/2020,22:36:30,18.511547,17.000000,0.000000,0.000000,100.000000,445.039917,-0.800000,0.000000,19.253395
07/12/2020,22:37:30,18.510323,17.000000,0.000000,0.000000,100.000000,453.174835,-0.800000,0.000000,19.181875
07/12/2020,22:38:30,18.508326,17.000000,0.000000,0.000000,100.000000,451.693756,-0.800000,0.000000,19.192551
07/12/2020,22:39:30,18.507462,17.000000,0.000000,0.000000,100.000000,451.474030,-0.800000,0.000000,19.193552
07/12/2020,22:40:30,18.503183,17.000000,0.000000,0.000000,100.000000,457.625000,-0.800000,0.000000,19.135990
07/12/2020,22:41:30,18.499353,17.000000,0.000000,0.000000,100.000000,461.025146,-0.800000,0.000000,19.102661
07/12/2020,22:42:30,18.495991,17.000000,0.000000,0.000000,100.000000,453.519440,-0.800000,0.000000,19.164055
07/12/2020,22:43:30,18.495785,17.000000,0.000000,0.000000,100.000000,454.976379,-0.800000,0.000000,19.151258
07/12/2020,22:44:30,18.496241,17.000000,0.000000,0.000000,100.000000,453.057648,-0.800000,0.000000,19.168308
07/12/2020,22:45:30,18.497967,17.000000,0.000000,0.000000,100.000000,442.710022,-0.800000,0.000000,19.259480
07/12/2020,22:46:30,18.501471,17.000000,0.000000,0.000000,100.000000,442.501160,-0.800000,0.000000,19.264898
07/12/2020,22:47:30,18.504509,17.000000,0.000000,0.000000,100.000000,449.783722,-0.800000,0.000000,19.205090
07/12/2020,22:48:30,18.505854,17.000000,0.000000,0.000000,100.000000,447.725281,-0.800000,0.000000,19.224279
07/12/2020,22:49:30,18.505024,17.000000,0.000000,0.000000,100.000000,447.949463,-0.800000,0.000000,19.221487
07/12/2020,22:50:30,18.501562,17.000000,0.000000,0.000000,100.000000,453.775085,-0.800000,0.000000,19.167566
07/12/2020,22:51:30,18.500406,17.000000,0.000000,0.000000,100.000000,451.169617,-0.800000,0.000000,19.188898
07/12/2020,22:52:30,18.500391,17.000000,0.000000,0.000000,100.000000,442.479187,-0.800000,0.000000,19.263968
07/12/2020,22:53:30,18.503498,17.000000,0.000000,0.000000,100.000000,441.467316,-0.800000,0.000000,19.275909
07/12/2020,22:54:30,18.505384,17.000000,0.000000,0.000000,100.000000,446.558777,-0.800000,0.000000,19.233871
07/12/2020,22:55:30,18.504089,17.000000,0.000000,0.000000,100.000000,453.425018,-0.800000,0.000000,19.173193
07/12/2020,22:56:30,18.499386,17.000000,0.000000,0.000000,100.000000,451.135956,-0.800000,0.000000,19.188112
07/12/2020,22:57:30,18.499413,17.000000,0.000000,0.000000,100.000000,445.611206,-0.800000,0.000000,19.235882
07/12/2020,22:58:30,18.501080,17.000000,0.000000,0.000000,100.000000,444.040161,-0.800000,0.000000,19.251165
07/12/2020,22:59:30,18.503119,17.000000,0.000000,0.000000,100.000000,442.059998,-0.800000,0.000000,19.270380
07/12/2020,23:00:30,18.506632,17.000000,0.000000,0.000000,100.000000,437.863220,-0.900000,0.000000,19.312136
07/12/2020,23:01:30,18.506311,17.000000,0.000000,0.000000,100.000000,446.078125,-0.900000,0.000000,19.244785
07/12/2020,23:02:30,18.487782,17.000000,0.000000,0.000000,100.000000,440.282166,-0.900000,0.000000,19.277824
07/12/2020,23:03:30,18.488955,17.000000,0.000000,0.000000,100.000000,442.876312,-0.900000,0.000000,19.257795
07/12/2020,23:04:30,18.489254,17.000000,0.000000,0.000000,100.000000,443.373901,-0.900000,0.000000,19.254442
07/12/2020,23:05:30,18.491600,17.000000,0.000000,0.000000,100.000000,440.560699,-0.900000,0.000000,19.281515
07/12/2020,23:06:30,18.492771,17.000000,0.000000,0.000000,100.000000,441.510925,-0.900000,0.000000,19.274715
07/12/2020,23:07:30,18.493774,17.000000,0.000000,0.000000,100.000000,434.871613,-0.900000,0.000000,19.333279
07/12/2020,23:08:30,18.493843,17.000000,0.000000,0.000000,100.000000,446.836548,-0.900000,0.000000,19.229961
07/12/2020,23:09:30,18.490440,17.000000,0.000000,0.000000,100.000000,444.797668,-0.900000,0.000000,19.244080
07/12/2020,23:10:30,18.492247,17.000000,0.000000,0.000000,100.000000,435.329163,-0.900000,0.000000,19.327770
07/12/2020,23:11:30,18.493269,17.000000,0.000000,0.000000,100.000000,444.377533,-0.900000,0.000000,19.250654
07/12/2020,23:12:30,18.488497,17.000000,0.000000,0.000000,100.000000,451.955719,-0.900000,0.000000,19.180218
07/12/2020,23:13:30,18.486471,17.000000,0.000000,0.000000,100.000000,441.354919,-0.900000,0.000000,19.269796
07/12/2020,23:14:30,18.487423,17.000000,0.000000,0.000000,100.000000,441.944977,-0.900000,0.000000,19.265676
07/12/2020,23:15:30,18.489012,17.000000,0.000000,0.000000,100.000000,438.672546,-0.900000,0.000000,19.295616
07/12/2020,23:16:30,18.488237,17.000000,0.000000,0.000000,100.000000,444.382233,-0.900000,0.000000,19.245461
07/12/2020,23:17:30,18.486982,17.000000,0.000000,0.000000,100.000000,442.695709,-0.900000,0.000000,19.258743
07/12/2020,23:18:30,18.487282,17.000000,0.000000,0.000000,100.000000,442.156921,-0.900000,0.000000,19.263716
07/12/2020,23:19:30,18.485546,17.000000,0.000000,0.000000,100.000000,448.381500,-0.900000,0.000000,19.208103
07/12/2020,23:20:30,18.484694,17.000000,0.000000,0.000000,100.000000,446.821442,-0.900000,0.000000,19.220713
07/12/2020,23:21:30,18.482180,17.000000,0.000000,0.000000,100.000000,449.494080,-0.900000,0.000000,19.195002
07/12/2020,23:22:30,18.479771,17.000000,0.000000,0.000000,100.000000,451.263580,-0.900000,0.000000,19.177217
07/12/2020,23:23:30,18.477474,17.000000,0.000000,0.000000,100.000000,446.934387,-0.900000,0.000000,19.212265
07/12/2020,23:24:30,18.478497,17.000000,0.000000,0.000000,100.000000,447.029144,-0.900000,0.000000,19.212519
07/12/2020,23:25:30,18.480505,17.000000,0.000000,0.000000,100.000000,439.414368,-0.900000,0.000000,19.280403
07/12/2020,23:26:30,18.484896,17.000000,0.000000,0.000000,100.000000,442.368317,-0.900000,0.000000,19.259409
07/12/2020,23:27:30,18.486502,17.000000,0.000000,0.000000,100.000000,444.096466,-0.900000,0.000000,19.246132
07/12/2020,23:28:30,18.485445,17.000000,0.000000,0.000000,100.000000,442.530823,-0.900000,0.000000,19.258549
07/12/2020,23:29:30,18.487511,17.000000,0.000000,0.000000,100.000000,439.725189,-0.900000,0.000000,19.284945
07/12/2020,23:30:30,18.490818,17.000000,0.000000,0.000000,100.000000,433.916626,-0.900000,0.000000,19.338568
07/12/2020,23:31:30,18.491280,17.000000,0.000000,0.000000,100.000000,441.070190,-0.900000,0.000000,19.277180
