Date,Time,Room Temperature,Room Setpoint,Heating Demand,Heating Power,Cooling Demand,Cooling Power,Current Outside Temperature,Current Solar Power,Supply Air Temp
07/12/2020,23:32:30,18.469912,17.000000,0.000000,0.000000,100.000000,448.162567,-0.900000,0.000000,19.193823
07/12/2020,23:33:30,18.468748,17.000000,0.000000,0.000000,100.000000,444.398834,-0.900000,0.000000,19.225090
07/12/2020,23:34:30,18.467125,17.000000,0.000000,0.000000,100.000000,446.271759,-0.900000,0.000000,19.207232
07/12/2020,23:35:30,18.465782,17.000000,0.000000,0.000000,100.000000,446.647034,-0.900000,0.000000,19.202602
07/12/2020,23:36:30,18.463089,17.000000,0.000000,0.000000,100.000000,449.869690,-0.900000,0.000000,19.171946
07/12/2020,23:37:30,18.460278,17.000000,0.000000,0.000000,100.000000,446.107086,-0.900000,0.000000,19.201588
07/12/2020,23:38:30,18.461296,17.000000,0.000000,0.000000,100.000000,448.902985,-0.900000,0.000000,19.178501
07/12/2020,23:39:30,18.461262,17.000000,0.000000,0.000000,100.000000,446.813080,-0.900000,0.000000,19.196491
07/12/2020,23:40:30,18.462870,17.000000,0.000000,0.000000,100.000000,438.494812,-0.900000,0.000000,19.270096
07/12/2020,23:41:30,18.465166,17.000000,0.000000,0.000000,100.000000,440.423950,-0.900000,0.000000,19.255768
07/12/2020,23:42:30,18.468660,17.000000,0.000000,0.000000,100.000000,439.088531,-0.900000,0.000000,19.270927
07/12/2020,23:43:30,18.469145,17.000000,0.000000,0.000000,100.000000,438.549652,-0.900000,0.000000,19.276043
07/12/2020,23:44:30,18.471960,17.000000,0.000000,0.000000,100.000000,437.009155,-0.900000,0.000000,19.292307
07/12/2020,23:45:30,18.472750,17.000000,0.000000,0.000000,100.000000,439.677002,-0.900000,0.000000,19.270061
07/12/2020,23:46:30,18.474089,17.000000,0.000000,0.000000,100.000000,437.987518,-0.900000,0.000000,19.286045
07/12/2020,23:47:30,18.473495,17.000000,0.000000,0.000000,100.000000,443.125916,-0.900000,0.000000,19.241011
07/12/2020,23:48:30,18.473265,17.000000,0.000000,0.000000,100.000000,444.396545,-0.900000,0.000000,19.229822
07/12/2020,23:49:30,18.469362,17.000000,0.000000,0.000000,100.000000,450.614227,-0.900000,0.000000,19.171970
07/12/2020,23:50:30,18.466091,17.000000,0.000000,0.000000,100.000000,447.342255,-0.900000,0.000000,19.196917
07/12/2020,23:51:30,18.463316,17.000000,0.000000,0.000000,100.000000,448.423370,-0.900000,0.000000,19.184679
07/12/2020,23:52:30,18.462286,17.000000,0.000000,0.000000,100.000000,447.810425,-0.900000,0.000000,19.188938
07/12/2020,23:53:30,18.461212,17.000000,0.000000,0.000000,100.000000,443.645477,-0.900000,0.000000,19.223812
07/12/2020,23:54:30,18.462912,17.000000,0.000000,0.000000,100.000000,441.395325,-0.900000,0.000000,19.245007
07/12/2020,23:55:30,18.464640,17.000000,0.000000,0.000000,100.000000,448.202057,-0.900000,0.000000,19.187971
07/12/2020,23:56:30,18.460037,17.000000,0.000000,0.000000,100.000000,454.236389,-0.900000,0.000000,19.131042
07/12/2020,23:57:30,18.457422,17.000000,0.000000,0.000000,100.000000,446.307373,-0.900000,0.000000,19.196909
07/12/2020,23:58:30,18.456091,17.000000,0.000000,0.000000,100.000000,449.835693,-0.900000,0.000000,19.165033
07/12/2020,23:59:30,18.454948,17.000000,0.000000,0.000000,100.000000,447.859528,-0.900000,0.000000,19.180933
08/12/2020,00:00:30,18.454691,17.000000,0.000000,0.000000,100.000000,443.222382,-1.100000,0.000000,19.224421
08/12/2020,00:01:30,18.456476,17.000000,0.000000,0.000000,100.000000,445.504456,-1.100000,0.000000,19.214502
08/12/2020,00:02:30,18.440712,17.000000,0.000000,0.000000,100.000000,438.622894,-1.100000,0.000000,19.261997
08/12/2020,00:03:30,18.446939,17.000000,0.000000,0.000000,100.000000,429.601746,-1.100000,0.000000,19.348829
08/12/2020,00:04:30,18.452250,17.000000,0.000000,0.000000,100.000000,435.951477,-1.100000,0.000000,19.300571
08/12/2020,00:05:30,18.453129,17.000000,0.000000,0.000000,100.000000,440.349335,-1.100000,0.000000,19.264160
08/12/2020,00:06:30,18.454025,17.000000,0.000000,0.000000,100.000000,433.148376,-1.100000,0.000000,19.327803
08/12/2020,00:07:30,18.455017,17.000000,0.000000,0.000000,100.000000,442.203400,-1.100000,0.000000,19.250666
08/12/2020,00:08:30,18.456039,17.000000,0.000000,0.000000,100.000000,438.042542,-1.100000,0.000000,19.287868
08/12/2020,00:09:30,18.456497,17.000000,0.000000,0.000000,100.000000,440.845215,-1.100000,0.000000,19.264143
08/12/2020,00:10:30,18.454502,17.000000,0.000000,0.000000,100.000000,440.583130,-1.100000,0.000000,19.264393
08/12/2020,00:11:30,18.451084,17.000000,0.000000,0.000000,100.000000,446.216949,-1.100000,0.000000,19.212118
08/12/2020,00:12:30,18.447399,17.000000,0.000000,0.000000,100.000000,445.488647,-1.100000,0.000000,19.214619
08/12/2020,00:13:30,18.445650,17.000000,0.000000,0.000000,100.000000,446.331055,-1.100000,0.000000,19.205532
08/12/2020,00:14:30,18.445599,17.000000,0.000000,0.000000,100.000000,441.821381,-1.100000,0.000000,19.244513
08/12/2020,00:15:30,18.446827,17.000000,0.000000,0.000000,100.000000,439.322235,-1.100000,0.000000,19.267372
08/12/2020,00:16:30,18.445656,17.000000,0.000000,0.000000,100.000000,444.510986,-1.100000,0.000000,19.221296
08/12/2020,00:17:30,18.445642,17.000000,0.000000,0.000000,100.000000,442.034363,-1.100000,0.000000,19.242714
08/12/2020,00:18:30,18.448435,17.000000,0.000000,0.000000,100.000000,437.054932,-1.100000,0.000000,19.288696
08/12/2020,00:19:30,18.451880,17.000000,0.000000,0.000000,100.000000,434.978638,-1.100000,0.000000,19.310223
08/12/2020,00:20:30,18.452972,17.000000,0.000000,0.000000,100.000000,440.955414,-1.100000,0.000000,19.259638
08/12/2020,00:21:30,18.452585,17.000000,0.000000,0.000000,100.000000,436.249146,-1.100000,0.000000,19.299967
08/12/2020,00:22:30,18.451437,17.000000,0.000000,0.000000,100.000000,438.005585,-1.100000,0.000000,19.283552
08/12/2020,00:23:30,18.451727,17.000000,0.000000,0.000000,100.000000,440.527985,-1.100000,0.000000,19.262026
08/12/2020,00:24:30,18.453461,17.000000,0.000000,0.000000,100.000000,434.873810,-1.100000,0.000000,19.312757
08/12/2020,00:25:30,18.453878,17.000000,0.000000,0.000000,100.000000,439.248749,-1.100000,0.000000,19.275318
08/12/2020,00:26:30,18.454967,17.000000,0.000000,0.000000,100.000000,437.533630,-1.100000,0.000000,19.291307
08/12/2020,00:27:30,18.456957,17.000000,0.000000,0.000000,100.000000,432.613007,-1.100000,0.000000,19.335936
08/12/2020,00:28:30,18.459297,17.000000,0.000000,0.000000,100.000000,433.190247,-1.100000,0.000000,19.333357
08/12/2020,00:29:30,18.461084,17.000000,0.000000,0.000000,100.000000,432.015289,-1.100000,0.000000,19.345371
08/12/2020,00:30:30,18.463381,17.000000,0.000000,0.000000,100.000000,429.420685,-1.100000,0.000000,19.370211
08/12/2020,00:32:30,18.446768,17.000000,0.000000,0.000000,100.000000,437.474823,-1.100000,0.000000,19.283260
08/12/2020,00:33:30,18.449007,17.000000,0.000000,0.000000,100.000000,426.928497,-1.100000,0.000000,19.376858
08/12/2020,00:34:30,18.449678,17.000000,0.000000,0.000000,100.000000,437.089600,-1.100000,0.000000,19.289572
08/12/2020,00:35:30,18.447449,17.000000,0.000000,0.000000,100.000000,438.420105,-1.100000,0.000000,19.275780
08/12/2020,00:36:30,18.443056,17.000000,0.000000,0.000000,100.000000,443.080353,-1.100000,0.000000,19.230980
08/12/2020,00:37:30,18.440315,17.000000,0.000000,0.000000,100.000000,440.012665,-1.100000,0.000000,19.254641
08/12/2020,00:38:30,18.439362,17.000000,0.000000,0.000000,100.000000,442.248260,-1.100000,0.000000,19.234304
08/12/2020,00:39:30,18.439026,17.000000,0.000000,0.000000,100.000000,434.548553,-1.100000,0.000000,19.300591
08/12/2020,00:40:30,18.440880,17.000000,0.000000,0.000000,100.000000,440.261566,-1.100000,0.000000,19.253061
08/12/2020,00:41:30,18.441137,17.000000,0.000000,0.000000,100.000000,438.103668,-1.100000,0.000000,19.272017
08/12/2020,00:42:30,18.440329,17.000000,0.000000,0.000000,100.000000,437.546234,-1.100000,0.000000,19.275988
08/12/2020,00:43:30,18.440733,17.000000,0.000000,0.000000,100.000000,435.699371,-1.100000,0.000000,19.292395
08/12/2020,00:44:30,18.437986,17.000000,0.000000,0.000000,100.000000,447.481628,-1.100000,0.000000,19.187590
08/12/2020,00:45:30,18.434816,17.000000,0.000000,0.000000,100.000000,443.674866,-1.100000,0.000000,19.217247
08/12/2020,00:46:30,18.432373,17.000000,0.000000,0.000000,100.000000,445.180573,-1.100000,0.000000,19.201677
08/12/2020,00:47:30,18.430952,17.000000,0.000000,0.000000,100.000000,441.417999,-1.100000,0.000000,19.232794
08/12/2020,00:48:30,18.431875,17.000000,0.000000,0.000000,100.000000,440.173431,-1.100000,0.000000,19.244528
08/12/2020,00:49:30,18.432182,17.000000,0.000000,0.000000,100.000000,437.998596,-1.100000,0.000000,19.263666
08/12/2020,00:50:30,18.433556,17.000000,0.000000,0.000000,100.000000,438.703918,-1.100000,0.000000,19.258984
08/12/2020,00:52:30,18.438665,17.000000,0.000000,0.000000,100.000000,437.925720,-1.100000,0.000000,19.271000
08/12/2020,00:53:30,18.441090,17.000000,0.000000,0.000000,100.000000,432.876465,-1.100000,0.000000,19.317135
08/12/2020,00:54:30,18.443558,17.000000,0.000000,0.000000,100.000000,435.864502,-1.100000,0.000000,19.293877
08/12/2020,00:55:30,18.440958,17.000000,0.000000,0.000000,100.000000,440.538727,-1.100000,0.000000,19.250750
08/12/2020,00:56:30,18.440342,17.000000,0.000000,0.000000,100.000000,437.693176,-1.100000,0.000000,19.274734
08/12/2020,00:57:30,18.440205,17.000000,0.000000,0.000000,100.000000,438.507996,-1.100000,0.000000,19.267519
08/12/2020,00:58:30,18.440477,17.000000,0.000000,0.000000,100.000000,437.454681,-1.100000,0.000000,19.276932
08/12/2020,00:59:30,18.440777,17.000000,0.000000,0.000000,100.000000,439.357941,-1.100000,0.000000,19.260767
08/12/2020,01:00:30,18.437962,17.000000,0.000000,0.000000,100.000000,443.012390,-1.300000,0.000000,19.229904
08/12/2020,01:01:30,18.434198,17.000000,0.000000,0.000000,100.000000,448.710510,-1.300000,0.000000,19.184622
08/12/2020,01:02:30,18.413080,17.000000,0.000000,0.000000,100.000000,440.287201,-1.300000,0.000000,19.239944
08/12/2020,01:04:30,18.413109,17.000000,0.000000,0.000000,100.000000,443.529205,-1.300000,0.000000,19.215519
08/12/2020,01:05:30,18.413990,17.000000,0.000000,0.000000,100.000000,437.160095,-1.300000,0.000000,19.272312
08/12/2020,01:06:30,18.414013,17.000000,0.000000,0.000000,100.000000,446.281158,-1.300000,0.000000,19.193687
08/12/2020,01:07:30,18.412901,17.000000,0.000000,0.000000,100.000000,443.316681,-1.300000,0.000000,19.218431
08/12/2020,01:08:30,18.413387,17.000000,0.000000,0.000000,100.000000,440.808807,-1.300000,0.000000,19.240795
08/12/2020,01:10:30,18.416695,17.000000,0.000000,0.000000,100.000000,437.426300,-1.300000,0.000000,19.273594
08/12/2020,01:11:30,18.419348,17.000000,0.000000,0.000000,100.000000,433.782593,-1.300000,0.000000,19.307964
08/12/2020,01:12:30,18.419689,17.000000,0.000000,0.000000,100.000000,444.395966,-1.300000,0.000000,19.216354
08/12/2020,01:13:30,18.416187,17.000000,0.000000,0.000000,100.000000,448.221161,-1.300000,0.000000,19.179585
08/12/2020,01:14:30,18.415390,17.000000,0.000000,0.000000,100.000000,435.457001,-1.300000,0.000000,19.289370
08/12/2020,01:15:30,18.419338,17.000000,0.000000,0.000000,100.000000,434.526703,-1.300000,0.000000,19.301491
08/12/2020,01:16:30,18.420437,17.000000,0.000000,0.000000,100.000000,436.735291,-1.300000,0.000000,19.283512
08/12/2020,01:17:30,18.420099,17.000000,0.000000,0.000000,100.000000,436.430206,-1.300000,0.000000,19.285812
08/12/2020,01:18:30,18.420731,17.000000,0.000000,0.000000,100.000000,440.774719,-1.300000,0.000000,19.248825
08/12/2020,01:19:30,18.418049,17.000000,0.000000,0.000000,100.000000,447.778839,-1.300000,0.000000,19.185343
08/12/2020,01:20:30,18.415493,17.000000,0.000000,0.000000,100.000000,443.134705,-1.300000,0.000000,19.222979
08/12/2020,01:21:30,18.416094,17.000000,0.000000,0.000000,100.000000,438.068634,-1.300000,0.000000,19.267477
08/12/2020,01:22:30,18.416428,17.000000,0.000000,0.000000,100.000000,438.489105,-1.300000,0.000000,19.264164
08/12/2020,01:24:30,18.419382,17.000000,0.000000,0.000000,100.000000,431.686493,-1.300000,0.000000,19.326157
08/12/2020,01:25:30,18.421629,17.000000,0.000000,0.000000,100.000000,430.637756,-1.300000,0.000000,19.337578
08/12/2020,01:26:30,18.425043,17.000000,0.000000,0.000000,100.000000,430.116730,-1.300000,0.000000,19.345552
08/12/2020,01:27:30,18.427599,17.000000,0.000000,0.000000,100.000000,435.797455,-1.300000,0.000000,19.299042
08/12/2020,01:28:30,18.428137,17.000000,0.000000,0.000000,100.000000,437.924438,-1.300000,0.000000,19.281143
08/12/2020,01:30:30,18.426899,17.000000,0.000000,0.000000,100.000000,436.307861,-1.300000,0.000000,19.293894
08/12/2020,01:31:30,18.426294,17.000000,0.000000,0.000000,100.000000,437.805786,-1.300000,0.000000,19.280296
08/12/2020,01:32:30,18.409626,17.000000,0.000000,0.000000,100.000000,438.571045,-1.300000,0.000000,19.256329
08/12/2020,01:33:30,18.411104,17.000000,0.000000,0.000000,100.000000,430.089722,-1.300000,0.000000,19.331373
08/12/2020,01:34:30,18.413071,17.000000,0.000000,0.000000,100.000000,433.306763,-1.300000,0.000000,19.305542
08/12/2020,01:35:30,18.414511,17.000000,0.000000,0.000000,100.000000,434.723877,-1.300000,0.000000,19.294746
08/12/2020,01:36:30,18.413017,17.000000,0.000000,0.000000,100.000000,436.534912,-1.300000,0.000000,19.277500
08/12/2020,01:37:30,18.412130,17.000000,0.000000,0.000000,100.000000,432.204010,-1.300000,0.000000,19.314095
08/12/2020,01:38:30,18.414442,17.000000,0.000000,0.000000,100.000000,427.645477,-1.300000,0.000000,19.355999
08/12/2020,01:39:30,18.412987,17.000000,0.000000,0.000000,100.000000,439.977966,-1.300000,0.000000,19.247618
08/12/2020,01:40:30,18.408314,17.000000,0.000000,0.000000,100.000000,445.966217,-1.300000,0.000000,19.190905
08/12/2020,01:41:30,18.402855,17.000000,0.000000,0.000000,100.000000,444.990936,-1.300000,0.000000,19.193726
08/12/2020,01:42:30,18.402393,17.000000,0.000000,0.000000,100.000000,439.674469,-1.300000,0.000000,19.239307
08/12/2020,01:43:30,18.404613,17.000000,0.000000,0.000000,100.000000,432.890656,-1.300000,0.000000,19.300373
08/12/2020,01:44:30,18.408710,17.000000,0.000000,0.000000,100.000000,431.221191,-1.300000,0.000000,19.319092
08/12/2020,01:45:30,18.410835,17.000000,0.000000,0.000000,100.000000,430.671631,-1.300000,0.000000,19.326036
08/12/2020,01:46:30,18.409582,17.000000,0.000000,0.000000,100.000000,444.225006,-1.300000,0.000000,19.207281
08/12/2020,01:47:30,18.404850,17.000000,0.000000,0.000000,100.000000,448.854004,-1.300000,0.000000,19.162418
08/12/2020,01:48:30,18.399111,17.000000,0.000000,0.000000,100.000000,447.137299,-1.300000,0.000000,19.171236
08/12/2020,01:49:30,18.398262,17.000000,0.000000,0.000000,100.000000,441.210052,-1.300000,0.000000,19.221718
08/12/2020,01:50:30,18.401239,17.000000,0.000000,0.000000,100.000000,438.693939,-1.300000,0.000000,19.246620
08/12/2020,01:51:30,18.401899,17.000000,0.000000,0.000000,100.000000,437.063293,-1.300000,0.000000,19.261412
08/12/2020,01:52:30,18.403427,17.000000,0.000000,0.000000,100.000000,437.589813,-1.300000,0.000000,19.258427
08/12/2020,01:54:30,18.406158,17.000000,0.000000,0.000000,100.000000,435.319427,-1.300000,0.000000,19.280926
08/12/2020,01:55:30,18.407358,17.000000,0.000000,0.000000,100.000000,435.841156,-1.300000,0.000000,19.277664
08/12/2020,01:56:30,18.404339,17.000000,0.000000,0.000000,100.000000,443.290344,-1.300000,0.000000,19.209986
08/12/2020,01:57:30,18.403450,17.000000,0.000000,0.000000,100.000000,440.874390,-1.300000,0.000000,19.229988
08/12/2020,01:58:30,18.403107,17.000000,0.000000,0.000000,100.000000,437.005371,-1.300000,0.000000,19.263145
08/12/2020,01:59:30,18.401993,17.000000,0.000000,0.000000,100.000000,444.113770,-1.300000,0.000000,19.200401
08/12/2020,02:00:30,18.401836,17.000000,0.000000,0.000000,100.000000,435.075104,-1.400000,0.000000,19.280415
08/12/2020,02:02:30,18.387741,17.000000,0.000000,0.000000,100.000000,438.690399,-1.400000,0.000000,19.240553
08/12/2020,02:03:30,18.386644,17.000000,0.000000,0.000000,100.000000,433.905396,-1.400000,0.000000,19.282084
08/12/2020,02:04:30,18.390062,17.000000,0.000000,0.000000,100.000000,433.782715,-1.400000,0.000000,19.287277
08/12/2020,02:05:30,18.390444,17.000000,0.000000,0.000000,100.000000,438.156769,-1.400000,0.000000,19.250124
08/12/2020,02:06:30,18.388304,17.000000,0.000000,0.000000,100.000000,440.854584,-1.400000,0.000000,19.224709
08/12/2020,02:07:30,18.387363,17.000000,0.000000,0.000000,100.000000,435.538696,-1.400000,0.000000,19.269939
08/12/2020,02:08:30,18.391911,17.000000,0.000000,0.000000,100.000000,425.747711,-1.400000,0.000000,19.359591
08/12/2020,02:10:30,18.397251,17.000000,0.000000,0.000000,100.000000,426.764618,-1.400000,0.000000,19.356354
08/12/2020,02:11:30,18.400463,17.000000,0.000000,0.000000,100.000000,426.303436,-1.400000,0.000000,19.363682
08/12/2020,02:12:30,18.402624,17.000000,0.000000,0.000000,100.000000,427.612396,-1.400000,0.000000,19.354553
08/12/2020,02:14:30,18.403311,17.000000,0.000000,0.000000,100.000000,441.034149,-1.400000,0.000000,19.238920
08/12/2020,02:15:30,18.398867,17.000000,0.000000,0.000000,100.000000,441.336060,-1.400000,0.000000,19.231798
08/12/2020,02:16:30,18.395796,17.000000,0.000000,0.000000,100.000000,434.019379,-1.400000,0.000000,19.291962
08/12/2020,02:17:30,18.395447,17.000000,0.000000,0.000000,100.000000,438.226013,-1.400000,0.000000,19.255138
08/12/2020,02:18:30,18.398855,17.000000,0.000000,0.000000,100.000000,427.776733,-1.400000,0.000000,19.349253
08/12/2020,02:19:30,18.399923,17.000000,0.000000,0.000000,100.000000,434.541931,-1.400000,0.000000,19.291700
08/12/2020,02:20:30,18.396650,17.000000,0.000000,0.000000,100.000000,439.332306,-1.400000,0.000000,19.246840
08/12/2020,02:21:30,18.390511,17.000000,0.000000,0.000000,100.000000,444.298248,-1.400000,0.000000,19.197384
08/12/2020,02:22:30,18.389416,17.000000,0.000000,0.000000,100.000000,434.995331,-1.400000,0.000000,19.276915
08/12/2020,02:23:30,18.391609,17.000000,0.000000,0.000000,100.000000,438.372253,-1.400000,0.000000,19.249905
08/12/2020,02:24:30,18.391237,17.000000,0.000000,0.000000,100.000000,433.163025,-1.400000,0.000000,19.294668
08/12/2020,02:25:30,18.394587,17.000000,0.000000,0.000000,100.000000,428.662964,-1.400000,0.000000,19.337093
08/12/2020,02:26:30,18.396074,17.000000,0.000000,0.000000,100.000000,433.868103,-1.400000,0.000000,19.293573
08/12/2020,02:27:30,18.395998,17.000000,0.000000,0.000000,100.000000,435.272522,-1.400000,0.000000,19.281332
08/12/2020,02:28:30,18.394447,17.000000,0.000000,0.000000,100.000000,432.947998,-1.400000,0.000000,19.299858
08/12/2020,02:30:30,18.395758,17.000000,0.000000,0.000000,100.000000,433.901733,-1.400000,0.000000,19.292969
08/12/2020,02:31:30,18.397789,17.000000,0.000000,0.000000,100.000000,427.594666,-1.400000,0.000000,19.349741
08/12/2020,02:32:30,18.383181,17.000000,0.000000,0.000000,100.000000,433.006927,-1.400000,0.000000,19.287619
08/12/2020,02:33:30,18.382357,17.000000,0.000000,0.000000,100.000000,439.557526,-1.400000,0.000000,19.229982
08/12/2020,02:34:30,18.380793,17.000000,0.000000,0.000000,100.000000,435.253510,-1.400000,0.000000,19.265692
08/12/2020,02:35:30,18.381165,17.000000,0.000000,0.000000,100.000000,437.240448,-1.400000,0.000000,19.248850
08/12/2020,02:36:30,18.377745,17.000000,0.000000,0.000000,100.000000,440.817413,-1.400000,0.000000,19.214342
08/12/2020,02:37:30,18.375326,17.000000,0.000000,0.000000,100.000000,435.431702,-1.400000,0.000000,19.258467
08/12/2020,02:38:30,18.376904,17.000000,0.000000,0.000000,100.000000,430.678040,-1.400000,0.000000,19.301329
08/12/2020,02:39:30,18.379875,17.000000,0.000000,0.000000,100.000000,432.652374,-1.400000,0.000000,19.287277
08/12/2020,02:40:30,18.379803,17.000000,0.000000,0.000000,100.000000,433.959747,-1.400000,0.000000,19.275864
08/12/2020,02:41:30,18.379595,17.000000,0.000000,0.000000,100.000000,437.119812,-1.400000,0.000000,19.248283
08/12/2020,02:42:30,18.377790,17.000000,0.000000,0.000000,100.000000,439.502808,-1.400000,0.000000,19.225773
08/12/2020,02:43:30,18.377958,17.000000,0.000000,0.000000,100.000000,432.121735,-1.400000,0.000000,19.289894
08/12/2020,02:44:30,18.380634,17.000000,0.000000,0.000000,100.000000,437.570129,-1.400000,0.000000,19.245436
08/12/2020,02:45:30,18.381453,17.000000,0.000000,0.000000,100.000000,434.568024,-1.400000,0.000000,19.272303
08/12/2020,02:46:30,18.379774,17.000000,0.000000,0.000000,100.000000,434.582550,-1.400000,0.000000,19.270424
08/12/2020,02:47:30,18.380703,17.000000,0.000000,0.000000,100.000000,429.104034,-1.400000,0.000000,19.318842
08/12/2020,02:48:30,18.381344,17.000000,0.000000,0.000000,100.000000,428.650146,-1.400000,0.000000,19.323498
08/12/2020,02:49:30,18.381714,17.000000,0.000000,0.000000,100.000000,436.765625,-1.400000,0.000000,19.253523
08/12/2020,02:50:30,18.379494,17.000000,0.000000,0.000000,100.000000,433.698822,-1.400000,0.000000,19.277819
08/12/2020,02:51:30,18.377642,17.000000,0.000000,0.000000,100.000000,439.447876,-1.400000,0.000000,19.226061
08/12/2020,02:52:30,18.374687,17.000000,0.000000,0.000000,100.000000,436.883728,-1.400000,0.000000,19.245234
08/12/2020,02:53:30,18.376110,17.000000,0.000000,0.000000,100.000000,432.998901,-1.400000,0.000000,19.280397
08/12/2020,02:54:30,18.379053,17.000000,0.000000,0.000000,100.000000,430.234131,-1.400000,0.000000,19.307405
08/12/2020,02:55:30,18.382034,17.000000,0.000000,0.000000,100.000000,425.098602,-1.400000,0.000000,19.355000
08/12/2020,02:56:30,18.384890,17.000000,0.000000,0.000000,100.000000,435.862457,-1.400000,0.000000,19.264654
08/12/2020,02:57:30,18.384079,17.000000,0.000000,0.000000,100.000000,429.408783,-1.400000,0.000000,19.319748
08/12/2020,02:58:30,18.384506,17.000000,0.000000,0.000000,100.000000,434.639771,-1.400000,0.000000,19.274851
08/12/2020,02:59:30,18.381880,17.000000,0.000000,0.000000,100.000000,436.250183,-1.400000,0.000000,19.258131
08/12/2020,03:00:30,18.381115,17.000000,0.000000,0.000000,100.000000,431.839172,-1.500000,0.000000,19.297434
08/12/2020,03:01:30,18.383053,17.000000,0.000000,0.000000,100.000000,430.892059,-1.500000,0.000000,19.311680
08/12/2020,03:02:30,18.367985,17.000000,0.000000,0.000000,100.000000,430.179199,-1.500000,0.000000,19.304314
08/12/2020,03:03:30,18.371208,17.000000,0.000000,0.000000,100.000000,427.005646,-1.500000,0.000000,19.336298
08/12/2020,03:04:30,18.375359,17.000000,0.000000,0.000000,100.000000,429.322968,-1.500000,0.000000,19.321180
08/12/2020,03:05:30,18.373497,17.000000,0.000000,0.000000,100.000000,433.516541,-1.500000,0.000000,19.283226
08/12/2020,03:06:30,18.371187,17.000000,0.000000,0.000000,100.000000,436.077606,-1.500000,0.000000,19.258804
08/12/2020,03:07:30,18.368994,17.000000,0.000000,0.000000,100.000000,435.308777,-1.500000,0.000000,19.263309
08/12/2020,03:08:30,18.366098,17.000000,0.000000,0.000000,100.000000,436.636536,-1.500000,0.000000,19.248863
08/12/2020,03:09:30,18.363390,17.000000,0.000000,0.000000,100.000000,434.760284,-1.500000,0.000000,19.262375
08/12/2020,03:10:30,18.362337,17.000000,0.000000,0.000000,100.000000,437.916656,-1.500000,0.000000,19.233906
08/12/2020,03:11:30,18.364185,17.000000,0.000000,0.000000,100.000000,432.641632,-1.500000,0.000000,19.281618
08/12/2020,03:12:30,18.366840,17.000000,0.000000,0.000000,100.000000,429.486603,-1.500000,0.000000,19.311735
08/12/2020,03:13:30,18.368509,17.000000,0.000000,0.000000,100.000000,432.396942,-1.500000,0.000000,19.288219
08/12/2020,03:14:30,18.369545,17.000000,0.000000,0.000000,100.000000,431.097473,-1.500000,0.000000,19.300560
08/12/2020,03:15:30,18.370333,17.000000,0.000000,0.000000,100.000000,432.068848,-1.500000,0.000000,19.292946
08/12/2020,03:16:30,18.367651,17.000000,0.000000,0.000000,100.000000,439.434143,-1.500000,0.000000,19.226282
08/12/2020,03:17:30,18.366579,17.000000,0.000000,0.000000,100.000000,423.177948,-1.500000,0.000000,19.366171
08/12/2020,03:18:30,18.373251,17.000000,0.000000,0.000000,100.000000,420.902618,-1.500000,0.000000,19.392841
08/12/2020,03:19:30,18.376671,17.000000,0.000000,0.000000,100.000000,425.985291,-1.500000,0.000000,19.352255
08/12/2020,03:20:30,18.374990,17.000000,0.000000,0.000000,100.000000,435.933868,-1.500000,0.000000,19.264250
08/12/2020,03:21:30,18.373335,17.000000,0.000000,0.000000,100.000000,429.760010,-1.500000,0.000000,19.316099
08/12/2020,03:22:30,18.373968,17.000000,0.000000,0.000000,100.000000,427.062988,-1.500000,0.000000,19.340124
08/12/2020,03:23:30,18.375328,17.000000,0.000000,0.000000,100.000000,429.124756,-1.500000,0.000000,19.323669
08/12/2020,03:24:30,18.377499,17.000000,0.000000,0.000000,100.000000,425.146790,-1.500000,0.000000,19.360380
08/12/2020,03:25:30,18.378740,17.000000,0.000000,0.000000,100.000000,426.859283,-1.500000,0.000000,19.346830
08/12/2020,03:26:30,18.376200,17.000000,0.000000,0.000000,100.000000,435.791626,-1.500000,0.000000,19.266737
08/12/2020,03:27:30,18.372601,17.000000,0.000000,0.000000,100.000000,436.009399,-1.500000,0.000000,19.261116
08/12/2020,03:28:30,18.368704,17.000000,0.000000,0.000000,100.000000,439.973053,-1.500000,0.000000,19.222710
08/12/2020,03:29:30,18.366510,17.000000,0.000000,0.000000,100.000000,435.993134,-1.500000,0.000000,19.254978
08/12/2020,03:30:30,18.367975,17.000000,0.000000,0.000000,100.000000,428.713104,-1.500000,0.000000,19.319592
08/12/2020,03:31:30,18.371212,17.000000,0.000000,0.000000,100.000000,431.902466,-1.500000,0.000000,19.295311
08/12/2020,03:32:30,18.353806,17.000000,0.000000,0.000000,100.000000,432.176208,-1.500000,0.000000,19.274834
08/12/2020,03:33:30,18.353514,17.000000,0.000000,0.000000,100.000000,434.455872,-1.500000,0.000000,19.254749
08/12/2020,03:34:30,18.352137,17.000000,0.000000,0.000000,100.000000,438.846161,-1.500000,0.000000,19.215261
08/12/2020,03:35:30,18.350325,17.000000,0.000000,0.000000,100.000000,439.943298,-1.500000,0.000000,19.203873
08/12/2020,03:36:30,18.349369,17.000000,0.000000,0.000000,100.000000,433.437683,-1.500000,0.000000,19.259302
08/12/2020,03:37:30,18.350788,17.000000,0.000000,0.000000,100.000000,432.549042,-1.500000,0.000000,19.268503
08/12/2020,03:38:30,18.350229,17.000000,0.000000,0.000000,100.000000,435.125458,-1.500000,0.000000,19.245564
08/12/2020,03:39:30,18.350655,17.000000,0.000000,0.000000,100.000000,430.178864,-1.500000,0.000000,19.288891
08/12/2020,03:40:30,18.352980,17.000000,0.000000,0.000000,100.000000,429.050232,-1.500000,0.000000,19.301111
08/12/2020,03:41:30,18.352512,17.000000,0.000000,0.000000,100.000000,433.000977,-1.500000,0.000000,19.266342
08/12/2020,03:42:30,18.350813,17.000000,0.000000,0.000000,100.000000,435.393585,-1.500000,0.000000,19.243830
08/12/2020,03:43:30,18.348280,17.000000,0.000000,0.000000,100.000000,437.035919,-1.500000,0.000000,19.226971
08/12/2020,03:44:30,18.347569,17.000000,0.000000,0.000000,100.000000,436.570496,-1.500000,0.000000,19.230270
08/12/2020,03:45:30,18.345257,17.000000,0.000000,0.000000,100.000000,438.818237,-1.500000,0.000000,19.208368
08/12/2020,03:46:30,18.346275,17.000000,0.000000,0.000000,100.000000,433.102722,-1.500000,0.000000,19.259005
08/12/2020,03:47:30,18.349432,17.000000,0.000000,0.000000,100.000000,428.906281,-1.500000,0.000000,19.298616
08/12/2020,03:48:30,18.349474,17.000000,0.000000,0.000000,100.000000,437.300873,-1.500000,0.000000,19.225887
08/12/2020,03:49:30,18.350920,17.000000,0.000000,0.000000,100.000000,431.609955,-1.500000,0.000000,19.276775
08/12/2020,03:51:30,18.349880,17.000000,0.000000,0.000000,100.000000,439.759735,-1.500000,0.000000,19.205002
08/12/2020,03:52:30,18.348536,17.000000,0.000000,0.000000,100.000000,433.454041,-1.500000,0.000000,19.258295
08/12/2020,03:53:30,18.348406,17.000000,0.000000,0.000000,100.000000,435.087006,-1.500000,0.000000,19.243984
08/12/2020,03:54:30,18.350107,17.000000,0.000000,0.000000,100.000000,430.604340,-1.500000,0.000000,19.284657
08/12/2020,03:55:30,18.350847,17.000000,0.000000,0.000000,100.000000,430.094391,-1.500000,0.000000,19.289825
08/12/2020,03:56:30,18.352482,17.000000,0.000000,0.000000,100.000000,433.500061,-1.500000,0.000000,19.261999
08/12/2020,03:57:30,18.352026,17.000000,0.000000,0.000000,100.000000,426.434570,-1.500000,0.000000,19.322817
08/12/2020,03:58:30,18.356035,17.000000,0.000000,0.000000,100.000000,428.554932,-1.500000,0.000000,19.308531
08/12/2020,03:59:30,18.358276,17.000000,0.000000,0.000000,100.000000,428.165161,-1.500000,0.000000,19.314274
08/12/2020,04:00:30,18.357389,17.000000,0.000000,0.000000,100.000000,433.881470,-1.600000,0.000000,19.265583
08/12/2020,04:01:30,18.355858,17.000000,0.000000,0.000000,100.000000,433.863739,-1.600000,0.000000,19.268131
08/12/2020,04:02:30,18.342890,17.000000,0.000000,0.000000,100.000000,420.986511,-1.600000,0.000000,19.368544
08/12/2020,04:03:30,18.347555,17.000000,0.000000,0.000000,100.000000,424.193024,-1.600000,0.000000,19.346659
08/12/2020,04:04:30,18.348770,17.000000,0.000000,0.000000,100.000000,427.127289,-1.600000,0.000000,19.323126
08/12/2020,04:05:30,18.349695,17.000000,0.000000,0.000000,100.000000,421.827423,-1.600000,0.000000,19.370438
08/12/2020,04:06:30,18.353422,17.000000,0.000000,0.000000,100.000000,422.117065,-1.600000,0.000000,19.371977
08/12/2020,04:07:30,18.352814,17.000000,0.000000,0.000000,100.000000,431.698517,-1.600000,0.000000,19.288290
08/12/2020,04:08:30,18.351929,17.000000,0.000000,0.000000,100.000000,423.675171,-1.600000,0.000000,19.357061
08/12/2020,04:09:30,18.353188,17.000000,0.000000,0.000000,100.000000,424.988495,-1.600000,0.000000,19.347006
08/12/2020,04:10:30,18.351419,17.000000,0.000000,0.000000,100.000000,435.906067,-1.600000,0.000000,19.250431
08/12/2020,04:11:30,18.347736,17.000000,0.000000,0.000000,100.000000,427.795746,-1.600000,0.000000,19.317045
08/12/2020,04:12:30,18.345974,17.000000,0.000000,0.000000,100.000000,432.676300,-1.600000,0.000000,19.272842
08/12/2020,04:13:30,18.343069,17.000000,0.000000,0.000000,100.000000,434.076843,-1.600000,0.000000,19.257683
08/12/2020,04:14:30,18.341702,17.000000,0.000000,0.000000,100.000000,424.706177,-1.600000,0.000000,19.337543
08/12/2020,04:15:30,18.342989,17.000000,0.000000,0.000000,100.000000,433.901398,-1.600000,0.000000,19.259130
08/12/2020,04:16:30,18.342836,17.000000,0.000000,0.000000,100.000000,429.165131,-1.600000,0.000000,19.300102
08/12/2020,04:17:30,18.342117,17.000000,0.000000,0.000000,100.000000,438.097839,-1.600000,0.000000,19.221825
08/12/2020,04:18:30,18.337959,17.000000,0.000000,0.000000,100.000000,434.070190,-1.600000,0.000000,19.252478
08/12/2020,04:19:30,18.335621,17.000000,0.000000,0.000000,100.000000,436.738037,-1.600000,0.000000,19.226875
08/12/2020,04:20:30,18.335764,17.000000,0.000000,0.000000,100.000000,434.075348,-1.600000,0.000000,19.250168
08/12/2020,04:21:30,18.336176,17.000000,0.000000,0.000000,100.000000,434.928619,-1.600000,0.000000,19.243168
08/12/2020,04:22:30,18.337177,17.000000,0.000000,0.000000,100.000000,431.167175,-1.600000,0.000000,19.276861
08/12/2020,04:23:30,18.337334,17.000000,0.000000,0.000000,100.000000,429.624847,-1.600000,0.000000,19.290396
08/12/2020,04:24:30,18.339016,17.000000,0.000000,0.000000,100.000000,428.422302,-1.600000,0.000000,19.302563
08/12/2020,04:25:30,18.339748,17.000000,0.000000,0.000000,100.000000,430.881866,-1.600000,0.000000,19.281990
08/12/2020,04:26:30,18.338337,17.000000,0.000000,0.000000,100.000000,437.356262,-1.600000,0.000000,19.224337
08/12/2020,04:27:30,18.335320,17.000000,0.000000,0.000000,100.000000,441.853210,-1.600000,0.000000,19.182161
08/12/2020,04:28:30,18.333523,17.000000,0.000000,0.000000,100.000000,431.402008,-1.600000,0.000000,19.271023
08/12/2020,04:29:30,18.334448,17.000000,0.000000,0.000000,100.000000,433.006683,-1.600000,0.000000,19.258055
08/12/2020,04:30:30,18.335764,17.000000,0.000000,0.000000,100.000000,426.805359,-1.600000,0.000000,19.313187
08/12/2020,04:31:30,18.338766,17.000000,0.000000,0.000000,100.000000,428.210693,-1.600000,0.000000,19.304161
08/12/2020,04:32:30,18.326309,17.000000,0.000000,0.000000,100.000000,428.204987,-1.600000,0.000000,19.291231
08/12/2020,04:33:30,18.328962,17.000000,0.000000,0.000000,100.000000,428.537781,-1.600000,0.000000,19.291107
08/12/2020,04:34:30,18.328510,17.000000,0.000000,0.000000,100.000000,432.954620,-1.600000,0.000000,19.252312
08/12/2020,04:35:30,18.327690,17.000000,0.000000,0.000000,100.000000,432.422363,-1.600000,0.000000,19.256086
08/12/2020,04:36:30,18.327536,17.000000,0.000000,0.000000,100.000000,434.561829,-1.600000,0.000000,19.237343
08/12/2020,04:37:30,18.326605,17.000000,0.000000,0.000000,100.000000,433.417542,-1.600000,0.000000,19.246298
08/12/2020,04:38:30,18.325188,17.000000,0.000000,0.000000,100.000000,433.504639,-1.600000,0.000000,19.244091
08/12/2020,04:39:30,18.325119,17.000000,0.000000,0.000000,100.000000,426.052460,-1.600000,0.000000,19.308691
08/12/2020,04:40:30,18.328802,17.000000,0.000000,0.000000,100.000000,426.824951,-1.600000,0.000000,19.305803
08/12/2020,04:41:30,18.331837,17.000000,0.000000,0.000000,100.000000,422.679993,-1.600000,0.000000,19.344852
08/12/2020,04:42:30,18.333921,17.000000,0.000000,0.000000,100.000000,425.738312,-1.600000,0.000000,19.320518
08/12/2020,04:43:30,18.332123,17.000000,0.000000,0.000000,100.000000,434.441223,-1.600000,0.000000,19.243118
08/12/2020,04:44:30,18.327702,17.000000,0.000000,0.000000,100.000000,433.004303,-1.600000,0.000000,19.251022
08/12/2020,04:45:30,18.327408,17.000000,0.000000,0.000000,100.000000,426.028992,-1.600000,0.000000,19.311268
08/12/2020,04:46:30,18.331442,17.000000,0.000000,0.000000,100.000000,419.194702,-1.600000,0.000000,19.374659
08/12/2020,04:47:30,18.335382,17.000000,0.000000,0.000000,100.000000,421.940704,-1.600000,0.000000,19.354946
08/12/2020,04:48:30,18.335108,17.000000,0.000000,0.000000,100.000000,429.981903,-1.600000,0.000000,19.284927
08/12/2020,04:49:30,18.336132,17.000000,0.000000,0.000000,100.000000,423.508545,-1.600000,0.000000,19.342155
08/12/2020,04:50:30,18.335835,17.000000,0.000000,0.000000,100.000000,427.448303,-1.600000,0.000000,19.307674
08/12/2020,04:51:30,18.334599,17.000000,0.000000,0.000000,100.000000,427.583008,-1.600000,0.000000,19.305233
08/12/2020,04:52:30,18.331827,17.000000,0.000000,0.000000,100.000000,430.426849,-1.600000,0.000000,19.277685
08/12/2020,04:53:30,18.332909,17.000000,0.000000,0.000000,100.000000,422.222229,-1.600000,0.000000,19.349993
08/12/2020,04:54:30,18.333483,17.000000,0.000000,0.000000,100.000000,430.167877,-1.600000,0.000000,19.281633
08/12/2020,04:55:30,18.331972,17.000000,0.000000,0.000000,100.000000,426.823792,-1.600000,0.000000,19.309074
08/12/2020,04:56:30,18.335552,17.000000,0.000000,0.000000,100.000000,419.618256,-1.600000,0.000000,19.375355
08/12/2020,04:58:30,18.341133,17.000000,0.000000,0.000000,100.000000,423.654236,-1.600000,0.000000,19.346088
08/12/2020,04:59:30,18.339584,17.000000,0.000000,0.000000,100.000000,431.736847,-1.600000,0.000000,19.274323
08/12/2020,05:00:30,18.333811,17.000000,0.000000,0.000000,100.000000,436.111481,-1.700000,0.000000,19.232197
08/12/2020,05:01:30,18.331102,17.000000,0.000000,0.000000,100.000000,425.562988,-1.700000,0.000000,19.324980
08/12/2020,05:02:30,18.316999,17.000000,0.000000,0.000000,100.000000,424.511169,-1.700000,0.000000,19.321569
08/12/2020,05:03:30,18.318697,17.000000,0.000000,0.000000,100.000000,427.070404,-1.700000,0.000000,19.302254
08/12/2020,05:04:30,18.318295,17.000000,0.000000,0.000000,100.000000,426.658539,-1.700000,0.000000,19.306046
08/12/2020,05:05:30,18.319752,17.000000,0.000000,0.000000,100.000000,424.695892,-1.700000,0.000000,19.324986
08/12/2020,05:06:30,18.318134,17.000000,0.000000,0.000000,100.000000,432.123444,-1.700000,0.000000,19.258993
08/12/2020,05:07:30,18.316734,17.000000,0.000000,0.000000,100.000000,428.836365,-1.700000,0.000000,19.286186
08/12/2020,05:08:30,18.316292,17.000000,0.000000,0.000000,100.000000,428.770660,-1.700000,0.000000,19.286366
08/12/2020,05:09:30,18.314962,17.000000,0.000000,0.000000,100.000000,435.343353,-1.700000,0.000000,19.228001
08/12/2020,05:10:30,18.311756,17.000000,0.000000,0.000000,100.000000,436.941162,-1.700000,0.000000,19.210760
08/12/2020,05:11:30,18.310450,17.000000,0.000000,0.000000,100.000000,429.983521,-1.700000,0.000000,19.269825
08/12/2020,05:12:30,18.310768,17.000000,0.000000,0.000000,100.000000,432.646423,-1.700000,0.000000,19.247046
08/12/2020,05:13:30,18.311298,17.000000,0.000000,0.000000,100.000000,432.070099,-1.700000,0.000000,19.252586
08/12/2020,05:14:30,18.311056,17.000000,0.000000,0.000000,100.000000,427.591339,-1.700000,0.000000,19.291199
08/12/2020,05:15:30,18.315783,17.000000,0.000000,0.000000,100.000000,417.794067,-1.700000,0.000000,19.381231
08/12/2020,05:16:30,18.322062,17.000000,0.000000,0.000000,100.000000,419.686127,-1.700000,0.000000,19.371307
08/12/2020,05:17:30,18.323915,17.000000,0.000000,0.000000,100.000000,421.493835,-1.700000,0.000000,19.357502
08/12/2020,05:18:30,18.323875,17.000000,0.000000,0.000000,100.000000,425.942383,-1.700000,0.000000,19.318842
08/12/2020,05:20:30,18.318985,17.000000,0.000000,0.000000,100.000000,434.317505,-1.700000,0.000000,19.241066
08/12/2020,05:21:30,18.313572,17.000000,0.000000,0.000000,100.000000,433.465820,-1.700000,0.000000,19.242842
08/12/2020,05:22:30,18.313023,17.000000,0.000000,0.000000,100.000000,425.277252,-1.700000,0.000000,19.313374
08/12/2020,05:23:30,18.314117,17.000000,0.000000,0.000000,100.000000,429.553894,-1.700000,0.000000,19.277382
08/12/2020,05:24:30,18.314108,17.000000,0.000000,0.000000,100.000000,427.161163,-1.700000,0.000000,19.298138
08/12/2020,05:25:30,18.316530,17.000000,0.000000,0.000000,100.000000,422.116608,-1.700000,0.000000,19.344391
08/12/2020,05:26:30,18.319330,17.000000,0.000000,0.000000,100.000000,416.233215,-1.700000,0.000000,19.398445
08/12/2020,05:27:30,18.323853,17.000000,0.000000,0.000000,100.000000,423.017609,-1.700000,0.000000,19.344223
08/12/2020,05:28:30,18.322943,17.000000,0.000000,0.000000,100.000000,432.076416,-1.700000,0.000000,19.264589
08/12/2020,05:29:30,18.323782,17.000000,0.000000,0.000000,100.000000,421.085388,-1.700000,0.000000,19.360924
08/12/2020,05:30:30,18.324417,17.000000,0.000000,0.000000,100.000000,428.986847,-1.700000,0.000000,19.292999
08/12/2020,05:31:30,18.322760,17.000000,0.000000,0.000000,100.000000,429.094086,-1.700000,0.000000,19.290325
08/12/2020,05:32:30,18.307669,17.000000,0.000000,0.000000,100.000000,417.988495,-1.700000,0.000000,19.371059
08/12/2020,05:33:30,18.311876,17.000000,0.000000,0.000000,100.000000,420.565704,-1.700000,0.000000,19.353025
08/12/2020,05:34:30,18.310099,17.000000,0.000000,0.000000,100.000000,430.723724,-1.700000,0.000000,19.262993
08/12/2020,05:35:30,18.307327,17.000000,0.000000,0.000000,100.000000,429.623474,-1.700000,0.000000,19.269699
08/12/2020,05:36:30,18.305212,17.000000,0.000000,0.000000,100.000000,431.081329,-1.700000,0.000000,19.254858
08/12/2020,05:37:30,18.300890,17.000000,0.000000,0.000000,100.000000,435.884094,-1.700000,0.000000,19.208630
08/12/2020,05:38:30,18.298038,17.000000,0.000000,0.000000,100.000000,432.204132,-1.700000,0.000000,19.237650
08/12/2020,05:40:30,18.299395,17.000000,0.000000,0.000000,100.000000,428.323303,-1.700000,0.000000,19.272734
08/12/2020,05:41:30,18.302320,17.000000,0.000000,0.000000,100.000000,424.286530,-1.700000,0.000000,19.310791
08/12/2020,05:42:30,18.303837,17.000000,0.000000,0.000000,100.000000,426.218506,-1.700000,0.000000,19.295628
08/12/2020,05:43:30,18.305111,17.000000,0.000000,0.000000,100.000000,423.760101,-1.700000,0.000000,19.318283
08/12/2020,05:44:30,18.308538,17.000000,0.000000,0.000000,100.000000,418.851624,-1.700000,0.000000,19.364481
08/12/2020,05:46:30,18.308506,17.000000,0.000000,0.000000,100.000000,428.517181,-1.700000,0.000000,19.280487
08/12/2020,05:47:30,18.306364,17.000000,0.000000,0.000000,100.000000,431.059357,-1.700000,0.000000,19.256199
08/12/2020,05:48:30,18.305006,17.000000,0.000000,0.000000,100.000000,425.710052,-1.700000,0.000000,19.301247
08/12/2020,05:49:30,18.305742,17.000000,0.000000,0.000000,100.000000,432.199188,-1.700000,0.000000,19.245636
08/12/2020,05:50:30,18.306608,17.000000,0.000000,0.000000,100.000000,425.678345,-1.700000,0.000000,19.303179
08/12/2020,05:52:30,18.308493,17.000000,0.000000,0.000000,100.000000,421.197296,-1.700000,0.000000,19.343996
08/12/2020,05:53:30,18.311623,17.000000,0.000000,0.000000,100.000000,414.855804,-1.700000,0.000000,19.402353
08/12/2020,05:54:30,18.314409,17.000000,0.000000,0.000000,100.000000,423.297302,-1.700000,0.000000,19.331921
08/12/2020,05:55:30,18.312574,17.000000,0.000000,0.000000,100.000000,424.600677,-1.700000,0.000000,19.318707
08/12/2020,05:56:30,18.311989,17.000000,0.000000,0.000000,100.000000,426.421997,-1.700000,0.000000,19.302280
08/12/2020,05:57:30,18.309401,17.000000,0.000000,0.000000,100.000000,426.585999,-1.700000,0.000000,19.298180
08/12/2020,05:58:30,18.311342,17.000000,0.000000,0.000000,100.000000,420.730377,-1.700000,0.000000,19.351021
08/12/2020,05:59:30,18.311699,17.000000,0.000000,0.000000,100.000000,429.862305,-1.700000,0.000000,19.272129
08/12/2020,06:00:30,18.308718,17.000000,0.000000,0.000000,100.000000,430.272705,-1.800000,0.000000,19.267275
08/12/2020,06:01:30,18.306162,17.000000,0.000000,0.000000,100.000000,428.011230,-1.800000,0.000000,19.288221
08/12/2020,06:02:30,18.289259,17.000000,0.000000,0.000000,100.000000,431.036926,-1.800000,0.000000,19.246527
08/12/2020,06:03:30,18.286247,17.000000,0.000000,0.000000,100.000000,430.161224,-1.800000,0.000000,19.252188
08/12/2020,06:04:30,18.284451,17.000000,0.000000,0.000000,100.000000,432.694946,-1.800000,0.000000,19.228975
08/12/2020,06:05:30,18.282881,17.000000,0.000000,0.000000,100.000000,431.170837,-1.800000,0.000000,19.240904
08/12/2020,06:06:30,18.282982,17.000000,0.000000,0.000000,100.000000,429.613647,-1.800000,0.000000,19.254749
08/12/2020,06:07:30,18.288113,17.000000,0.000000,0.000000,100.000000,413.963715,-1.800000,0.000000,19.396162
08/12/2020,06:08:30,18.297756,17.000000,0.000000,0.000000,100.000000,407.609741,-1.800000,0.000000,19.461399
08/12/2020,06:09:30,18.304056,17.000000,0.000000,0.000000,100.000000,416.620117,-1.800000,0.000000,19.389637
08/12/2020,06:10:30,18.304632,17.000000,0.000000,0.000000,100.000000,417.307220,-1.800000,0.000000,19.384319
08/12/2020,06:11:30,18.303911,17.000000,0.000000,0.000000,100.000000,425.379883,-1.800000,0.000000,19.313442
08/12/2020,06:12:30,18.303848,17.000000,0.000000,0.000000,100.000000,416.759186,-1.800000,0.000000,19.388277
08/12/2020,06:13:30,18.302748,17.000000,0.000000,0.000000,100.000000,427.072235,-1.800000,0.000000,19.297541
08/12/2020,06:14:30,18.301739,17.000000,0.000000,0.000000,100.000000,422.116943,-1.800000,0.000000,19.339561
08/12/2020,06:15:30,18.301722,17.000000,0.000000,0.000000,100.000000,422.152557,-1.800000,0.000000,19.339228
08/12/2020,06:16:30,18.300407,17.000000,0.000000,0.000000,100.000000,425.505219,-1.800000,0.000000,19.308725
08/12/2020,06:17:30,18.300438,17.000000,0.000000,0.000000,100.000000,418.832153,-1.800000,0.000000,19.366732
08/12/2020,06:18:30,18.300085,17.000000,0.000000,0.000000,100.000000,421.560089,-1.800000,0.000000,19.342665
08/12/2020,06:19:30,18.302307,17.000000,0.000000,0.000000,100.000000,416.116119,-1.800000,0.000000,19.392281
08/12/2020,06:20:30,18.304684,17.000000,0.000000,0.000000,100.000000,419.332367,-1.800000,0.000000,19.366798
08/12/2020,06:21:30,18.308718,17.000000,0.000000,0.000000,100.000000,410.931396,-1.800000,0.000000,19.443983
08/12/2020,06:22:30,18.309893,17.000000,0.000000,0.000000,100.000000,415.313904,-1.800000,0.000000,19.407116
08/12/2020,06:23:30,18.311592,17.000000,0.000000,0.000000,100.000000,417.209717,-1.800000,0.000000,19.392410
08/12/2020,06:24:30,18.308800,17.000000,0.000000,0.000000,100.000000,422.961975,-1.800000,0.000000,19.339533
08/12/2020,06:25:30,18.308258,17.000000,0.000000,0.000000,100.000000,421.472992,-1.800000,0.000000,19.351940
08/12/2020,06:26:30,18.306442,17.000000,0.000000,0.000000,100.000000,426.256500,-1.800000,0.000000,19.308540
08/12/2020,06:27:30,18.301775,17.000000,0.000000,0.000000,100.000000,426.924744,-1.800000,0.000000,19.297827
08/12/2020,06:28:30,18.300060,17.000000,0.000000,0.000000,100.000000,425.370514,-1.800000,0.000000,19.309544
08/12/2020,06:29:30,18.296461,17.000000,0.000000,0.000000,100.000000,423.666016,-1.800000,0.000000,19.320637
08/12/2020,06:30:30,18.295561,17.000000,0.000000,0.000000,100.000000,428.095245,-1.800000,0.000000,19.281210
08/12/2020,06:31:30,18.293623,17.000000,0.000000,0.000000,100.000000,429.113861,-1.800000,0.000000,19.270384
08/12/2020,06:33:30,18.279346,17.000000,0.000000,0.000000,100.000000,423.707916,-1.800000,0.000000,19.302422
08/12/2020,06:34:30,18.282646,17.000000,0.000000,0.000000,100.000000,415.545654,-1.800000,0.000000,19.376791
08/12/2020,06:35:30,18.286398,17.000000,0.000000,0.000000,100.000000,413.907532,-1.800000,0.000000,19.394903
08/12/2020,06:36:30,18.290636,17.000000,0.000000,0.000000,100.000000,410.080292,-1.800000,0.000000,19.432446
08/12/2020,06:37:30,18.297869,17.000000,0.000000,0.000000,100.000000,408.357147,-1.800000,0.000000,19.454929
08/12/2020,06:38:30,18.298985,17.000000,0.000000,0.000000,100.000000,418.802856,-1.800000,0.000000,19.365417
08/12/2020,06:39:30,18.296783,17.000000,0.000000,0.000000,100.000000,421.983856,-1.800000,0.000000,19.335499
08/12/2020,06:40:30,18.293959,17.000000,0.000000,0.000000,100.000000,420.098572,-1.800000,0.000000,19.348953
08/12/2020,06:41:30,18.289824,17.000000,0.000000,0.000000,100.000000,424.825531,-1.800000,0.000000,19.303577
08/12/2020,06:42:30,18.289120,17.000000,0.000000,0.000000,100.000000,417.067810,-1.800000,0.000000,19.370218
08/12/2020,06:43:30,18.290867,17.000000,0.000000,0.000000,100.000000,420.927338,-1.800000,0.000000,19.338520
08/12/2020,06:44:30,18.290411,17.000000,0.000000,0.000000,100.000000,417.491241,-1.800000,0.000000,19.367916
08/12/2020,06:45:30,18.288670,17.000000,0.000000,0.000000,100.000000,427.042145,-1.800000,0.000000,19.283113
08/12/2020,06:46:30,18.287273,17.000000,0.000000,0.000000,100.000000,420.828705,-1.800000,0.000000,19.335678
08/12/2020,06:47:30,18.283377,17.000000,0.000000,0.000000,100.000000,430.160095,-1.800000,0.000000,19.250553
08/12/2020,06:48:30,18.280682,17.000000,0.000000,0.000000,100.000000,424.489075,-1.800000,0.000000,19.297028
08/12/2020,06:49:30,18.282326,17.000000,0.000000,0.000000,100.000000,418.883423,-1.800000,0.000000,19.347441
08/12/2020,06:50:30,18.282927,17.000000,0.000000,0.000000,100.000000,424.370300,-1.800000,0.000000,19.300388
08/12/2020,06:51:30,18.284126,17.000000,0.000000,0.000000,100.000000,419.514008,-1.800000,0.000000,19.343851
08/12/2020,06:53:30,18.287142,17.000000,0.000000,0.000000,100.000000,418.449341,-1.800000,0.000000,19.356186
08/12/2020,06:54:30,18.289070,17.000000,0.000000,0.000000,100.000000,414.825928,-1.800000,0.000000,19.389696
08/12/2020,06:55:30,18.290024,17.000000,0.000000,0.000000,100.000000,421.859344,-1.800000,0.000000,19.329561
08/12/2020,06:56:30,18.291401,17.000000,0.000000,0.000000,100.000000,409.783539,-1.800000,0.000000,19.435921
08/12/2020,06:57:30,18.295071,17.000000,0.000000,0.000000,100.000000,411.466858,-1.800000,0.000000,19.425097
08/12/2020,06:58:30,18.299517,17.000000,0.000000,0.000000,100.000000,413.071442,-1.800000,0.000000,19.415735
08/12/2020,06:59:30,18.301472,17.000000,0.000000,0.000000,100.000000,412.426788,-1.800000,0.000000,19.423389
08/12/2020,07:00:30,18.302881,17.000000,0.000000,0.000000,100.000000,411.623535,-1.400000,0.000000,19.424400
08/12/2020,07:01:30,18.302114,17.000000,0.000000,0.000000,100.000000,420.712189,-1.400000,0.000000,19.328957
08/12/2020,07:02:30,18.287201,17.000000,0.000000,0.000000,100.000000,413.284180,-1.400000,0.000000,19.369070
08/12/2020,07:03:30,18.287155,17.000000,0.000000,0.000000,100.000000,418.575348,-1.400000,0.000000,19.318542
08/12/2020,07:04:30,18.287073,17.000000,0.000000,0.000000,100.000000,408.296143,-1.400000,0.000000,19.404938
08/12/2020,07:05:30,18.290384,17.000000,0.000000,0.000000,100.000000,414.524475,-1.400000,0.000000,19.352957
08/12/2020,07:06:30,18.288031,17.000000,0.000000,0.000000,100.000000,420.504242,-1.400000,0.000000,19.297907
08/12/2020,07:07:30,18.282307,17.000000,0.000000,0.000000,100.000000,423.448364,-1.400000,0.000000,19.266010
08/12/2020,07:08:30,18.279934,17.000000,0.000000,0.000000,100.000000,423.477997,-1.400000,0.000000,19.263140
08/12/2020,07:10:30,18.281979,17.000000,0.000000,0.000000,100.000000,415.201508,-1.400000,0.000000,19.336754
08/12/2020,07:11:30,18.283297,17.000000,0.000000,0.000000,100.000000,416.138458,-1.400000,0.000000,19.329956
